time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12404460,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8045521974563599,0.2849138081073761,0.2587304413318634,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.4239962697029114,0.050000000745058,0.0503186173737049,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8811295628547668,0.3795134425163269,0.2665402293205261,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8490062952041626,0.3384401798248291,0.3226847946643829,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.7812241315841675,0.2612782120704651,1.186081051826477,284.7608642578125,284.95001220703125,297.7303161621094,292.1635437011719,297.73077392578125,298.38946533203125,284.75860595703125,1.0,0.4818959832191467,1.0,1.0,0.0,1.0,-2.502251386642456,2.502246379852295,5.030303327657748e-06,1.9307221174240112,0.8986567258834839,0.8986567258834839,0.0,114.99503326416016,102.0,53970.97265625,0.0,1384.9205322265625,1.0,279.7581481933594,283.29034423828125,295.2021484375,298.7135925292969,293.1499938964844,293.1499938964844,280.04998779296875,36152.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254639744758606,1.0,0.0,0.0,3.655360460281372,3.655384540557861,8.915664011510671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.1455078125,0.0,1540.28369140625,1895.4371337890625,0.0,3639.495361328125,0.906560719013214,1.0,0.0,3.0,1.0,0.0
12404520,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7611999511719,0.8045521974563599,0.2849138081073761,0.2587304413318634,296.91143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.77294921875,0.4239962697029114,0.050000000745058,0.0503186173737049,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7608337402344,0.8811295628547668,0.3795134425163269,0.2665402293205261,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7609558105469,0.8490062952041626,0.3384401798248291,0.3226847946643829,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7613525390625,0.7812241315841675,0.2612782120704651,1.186081051826477,284.7608642578125,284.95001220703125,297.7303161621094,292.1635437011719,297.73077392578125,298.38946533203125,284.75860595703125,1.0,0.4818959832191467,1.0,1.0,0.0,1.0,-2.502251386642456,2.502246379852295,5.030303327657748e-06,1.9307221174240112,0.8986567258834839,0.8986567258834839,0.0,114.99503326416016,102.0,53970.97265625,0.0,1384.9205322265625,1.0,279.7581481933594,283.29034423828125,295.2021484375,298.7135925292969,293.1499938964844,293.1499938964844,280.04998779296875,36152.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254639744758606,1.0,0.0,0.0,3.655360460281372,3.655384540557861,8.915664011510671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.1455078125,0.0,1540.28369140625,1895.4371337890625,0.0,3639.495361328125,0.906560719013214,1.0,0.0,3.0,1.0,0.0
12404580,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8138684630393982,0.2850268185138702,0.2582351863384247,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.4308796226978302,0.050000000745058,0.0501132421195507,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8938328623771667,0.3821709454059601,0.2679231464862823,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8591352105140686,0.3389559388160705,0.3226317167282104,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7907907366752625,0.2614991664886474,1.1847846508026123,284.9390869140625,284.95001220703125,297.708984375,292.1552734375,297.7094421386719,298.3779296875,284.9409484863281,1.0,0.4779104590415954,1.0,1.0,0.0,1.0,-2.5014419555664062,2.501436948776245,5.0266407924937084e-06,1.929886102676392,0.8998990058898926,0.8998990058898926,0.0,109.75662231445312,90.0,52790.671875,0.0,1361.565185546875,1.0,280.0422058105469,283.4931335449219,295.1248779296875,298.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,36040.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155904650688172,1.0,0.0,0.0,3.652891397476196,3.6529154777526855,8.903624006961763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.98828125,0.0,1536.6873779296875,1895.4371337890625,0.0,3548.409912109375,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12404640,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8138684630393982,0.2850268185138702,0.2582351863384247,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9284362792969,0.4308796226978302,0.050000000745058,0.0501132421195507,297.3577575683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.8938328623771667,0.3821709454059601,0.2679231464862823,297.2120056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389953613281,0.8591352105140686,0.3389559388160705,0.3226317167282104,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.7907907366752625,0.2614991664886474,1.1847846508026123,284.9390869140625,284.95001220703125,297.708984375,292.1552734375,297.7094421386719,298.3779296875,284.9409484863281,1.0,0.4779104590415954,1.0,1.0,0.0,1.0,-2.5014419555664062,2.501436948776245,5.0266407924937084e-06,1.929886102676392,0.8998990058898926,0.8998990058898926,0.0,109.75662231445312,90.0,52790.671875,0.0,1361.565185546875,1.0,280.0422058105469,283.4931335449219,295.1248779296875,298.4908142089844,293.1499938964844,293.1499938964844,280.3500061035156,36040.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155904650688172,1.0,0.0,0.0,3.652891397476196,3.6529154777526855,8.903624006961763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.98828125,0.0,1536.6873779296875,1895.4371337890625,0.0,3548.409912109375,0.9059640765190125,1.0,0.0,3.0,1.0,0.0
12404700,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.082763671875,0.822178065776825,0.2855867743492126,0.2584261894226074,296.90936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.4372134208679199,0.050000000745058,0.0499486401677131,297.3631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0847473144531,0.904759168624878,0.3840133547782898,0.2689572870731354,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0840148925781,0.8684584498405457,0.3396608531475067,0.3229835927486419,297.1981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08203125,0.7995709776878357,0.262012630701065,1.185670018196106,285.0845642089844,284.95001220703125,297.6983947753906,292.1512145996094,297.6988830566406,298.3710632324219,285.0963134765625,1.0,0.4753009974956512,1.0,1.0,0.0,1.0,-2.504199266433716,2.5041942596435547,5.037560640630545e-06,1.9319298267364504,0.902186155319214,0.902186155319214,0.0,105.67593383789062,90.0,51772.484375,0.0,1347.6322021484375,1.0,280.29888916015625,283.665283203125,295.09228515625,298.3315734863281,293.1499938964844,293.1499938964844,280.3500061035156,35929.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081690311431884,1.0,0.0,0.0,3.654402256011963,3.654426336288452,8.910990345611935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.24609375,0.0,1537.5440673828125,1895.4371337890625,0.0,3479.60400390625,0.9062660932540894,1.0,0.0,3.0,1.0,0.0
12404760,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1441955566406,0.8329578638076782,0.2864033579826355,0.2588951289653778,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324768066406,0.4458596110343933,0.050000000745058,0.0497531816363334,297.37091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1445617675781,0.9199904203414916,0.3861253559589386,0.2702166438102722,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444091796875,0.8808690309524536,0.3406186699867248,0.3236018419265747,297.20269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.8109528422355652,0.2627670764923095,1.1876922845840454,285.14453125,284.95001220703125,297.6878662109375,292.1471862792969,297.6883544921875,298.364990234375,285.1466979980469,1.0,0.472486138343811,1.0,1.0,0.0,1.0,-2.5092103481292725,2.509205341339112,5.057596354163252e-06,1.935725450515747,0.9041367769241332,0.9041367769241332,0.0,100.88972473144533,78.0,51713.703125,0.0,1333.473876953125,1.0,280.341796875,283.7167358398437,295.1095275878906,298.3904113769531,293.1499938964844,293.1499938964844,280.04998779296875,35824.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9052209258079528,1.0,0.0,0.0,3.6586272716522217,3.658651351928711,8.931607453632751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8010.48291015625,0.0,1541.4718017578125,1895.4371337890625,0.0,3452.20068359375,0.9071072340011596,1.0,0.0,3.0,1.0,0.0
12404820,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8587030172348022,0.2868484556674957,0.2592814564704895,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4679594337940216,0.050000000745058,0.0493522584438324,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9562174677848816,0.389151930809021,0.2723109722137451,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9108778238296508,0.3416400253772735,0.324467271566391,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8358834981918335,0.2635987401008606,1.1906609535217283,284.9649658203125,284.95001220703125,297.6670227050781,292.1393127441406,297.66748046875,298.3684387207031,284.9630126953125,1.0,0.4661791920661926,1.0,1.0,0.0,1.0,-2.5163238048553467,2.516318798065185,5.08635866935947e-06,1.9412424564361568,0.902939796447754,0.902939796447754,0.0,90.97561645507812,66.0,52908.69140625,0.0,1299.8861083984375,1.0,280.0577392578125,283.5142517089844,295.1732482910156,298.59918212890625,293.1499938964844,293.1499938964844,279.75,35943.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159276485443116,1.0,0.0,0.0,3.661713838577272,3.66173791885376,8.946683465183014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.51953125,0.0,1545.812744140625,1895.4371337890625,0.0,3551.529541015625,0.9078477621078492,1.0,0.0,3.0,1.0,0.0
12404880,297.1807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652709960937,0.8587030172348022,0.2868484556674957,0.2592814564704895,296.9159545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.4679594337940216,0.050000000745058,0.0493522584438324,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96490478515625,0.9562174677848816,0.389151930809021,0.2723109722137451,297.2218322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.9108778238296508,0.3416400253772735,0.324467271566391,297.20416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653625488281,0.8358834981918335,0.2635987401008606,1.1906609535217283,284.9649658203125,284.95001220703125,297.6670227050781,292.1393127441406,297.66748046875,298.3684387207031,284.9630126953125,1.0,0.4661791920661926,1.0,1.0,0.0,1.0,-2.5163238048553467,2.516318798065185,5.08635866935947e-06,1.9412424564361568,0.902939796447754,0.902939796447754,0.0,90.97561645507812,66.0,52908.69140625,0.0,1299.8861083984375,1.0,280.0577392578125,283.5142517089844,295.1732482910156,298.59918212890625,293.1499938964844,293.1499938964844,279.75,35943.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9159276485443116,1.0,0.0,0.0,3.661713838577272,3.66173791885376,8.946683465183014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.51953125,0.0,1545.812744140625,1895.4371337890625,0.0,3551.529541015625,0.9078477621078492,1.0,0.0,3.0,1.0,0.0
12404940,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8900419473648071,0.2861274480819702,0.2584832906723022,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.4879944920539856,0.050000000745058,0.0489708259701728,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9907436370849608,0.3909687399864197,0.2734630107879638,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.9496460556983948,0.3415932953357696,0.3242591023445129,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8655872344970703,0.2634811401367187,1.189280986785889,284.757080078125,284.95001220703125,297.646484375,292.1316833496094,297.6469421386719,298.3760681152344,284.7547912597656,1.0,0.4587470591068268,1.0,1.0,0.0,1.0,-2.5143892765045166,2.5143842697143555,5.078506546851713e-06,1.939730882644653,0.8987053036689758,0.8987053036689758,0.0,81.24928283691406,54.0,53981.8203125,0.0,1255.803466796875,1.0,279.7581481933594,283.29010009765625,295.170654296875,298.68218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265213012695312,1.0,0.0,0.0,3.656342267990112,3.6563665866851807,8.92045477485226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.41015625,0.0,1541.4891357421875,1895.4371337890625,0.0,3649.21484375,0.9067912101745604,1.0,0.0,3.0,1.0,0.0
12405000,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7574157714844,0.8900419473648071,0.2861274480819702,0.2584832906723022,296.91534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698059082031,0.4879944920539856,0.050000000745058,0.0489708259701728,297.3629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.75701904296875,0.9907436370849608,0.3909687399864197,0.2734630107879638,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7571716308594,0.9496460556983948,0.3415932953357696,0.3242591023445129,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.757568359375,0.8655872344970703,0.2634811401367187,1.189280986785889,284.757080078125,284.95001220703125,297.646484375,292.1316833496094,297.6469421386719,298.3760681152344,284.7547912597656,1.0,0.4587470591068268,1.0,1.0,0.0,1.0,-2.5143892765045166,2.5143842697143555,5.078506546851713e-06,1.939730882644653,0.8987053036689758,0.8987053036689758,0.0,81.24928283691406,54.0,53981.8203125,0.0,1255.803466796875,1.0,279.7581481933594,283.29010009765625,295.170654296875,298.68218994140625,293.1499938964844,293.1499938964844,280.04998779296875,36167.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265213012695312,1.0,0.0,0.0,3.656342267990112,3.6563665866851807,8.92045477485226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7445.41015625,0.0,1541.4891357421875,1895.4371337890625,0.0,3649.21484375,0.9067912101745604,1.0,0.0,3.0,1.0,0.0
12405060,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9231051802635192,0.2863144874572754,0.2580336928367615,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.50523841381073,0.050000000745058,0.0486811622977256,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3957768082618713,0.2561459839344024,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9825806021690368,0.3421586453914642,0.3242239356040954,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8961212038993835,0.2638256549835205,1.1882871389389038,284.9150695800781,284.95001220703125,297.6263122558594,292.1243591308594,297.62677001953125,298.36669921875,284.914794921875,1.0,0.4494953453540802,1.0,1.0,0.0,1.0,-2.491481304168701,2.49147629737854,4.986613475921331e-06,1.9221513271331787,0.8995535373687744,0.8995535373687744,0.0,73.15265655517578,57.0,52507.8046875,0.0,1193.6142578125,1.0,280.0422058105469,283.4765014648437,295.0922546386719,298.44970703125,293.1499938964844,293.1499938964844,280.3500061035156,36065.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164111614227296,1.0,0.0,0.0,3.653134822845459,3.653158903121948,8.904811465981766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5341796875,0.0,1537.1514892578125,1895.4371337890625,0.0,3556.00244140625,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
12405120,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9231051802635192,0.2863144874572754,0.2580336928367615,296.9138488769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.50523841381073,0.050000000745058,0.0486811622977256,297.3846130371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9990000128746032,0.3957768082618713,0.2561459839344024,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9825806021690368,0.3421586453914642,0.3242239356040954,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.8961212038993835,0.2638256549835205,1.1882871389389038,284.9150695800781,284.95001220703125,297.6263122558594,292.1243591308594,297.62677001953125,298.36669921875,284.914794921875,1.0,0.4494953453540802,1.0,1.0,0.0,1.0,-2.491481304168701,2.49147629737854,4.986613475921331e-06,1.9221513271331787,0.8995535373687744,0.8995535373687744,0.0,73.15265655517578,57.0,52507.8046875,0.0,1193.6142578125,1.0,280.0422058105469,283.4765014648437,295.0922546386719,298.44970703125,293.1499938964844,293.1499938964844,280.3500061035156,36065.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164111614227296,1.0,0.0,0.0,3.653134822845459,3.653158903121948,8.904811465981766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7245.5341796875,0.0,1537.1514892578125,1895.4371337890625,0.0,3556.00244140625,0.9060311317443848,1.0,0.0,3.0,1.0,0.0
12405180,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9499595165252686,0.28757444024086,0.2587987184524536,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.5184726715087891,0.050000000745058,0.0485116019845008,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.4065824449062347,0.2383924573659896,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.3437179625034332,0.322755753993988,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9210737943649292,0.2652819454669952,1.1928064823150637,285.0908203125,284.95001220703125,297.6065368652344,292.1173400878906,297.6069641113281,298.35552978515625,285.091552734375,1.0,0.4441025257110595,1.0,1.0,0.0,1.0,-2.475816011428833,2.475811243057251,4.923268079437548e-06,1.9096088409423828,0.9028563499450684,0.9028563499450684,0.0,68.31800079345703,75.0,51099.078125,0.0,1154.0831298828125,1.0,280.341796875,283.6795959472656,295.0714111328125,298.3217163085937,293.1499938964844,293.1499938964844,280.04998779296875,35883.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904334545135498,1.0,0.0,0.0,3.656726837158203,3.656750917434693,8.922331176108855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.98974609375,0.0,1539.7935791015625,1895.4371337890625,0.0,3443.9541015625,0.9067184925079346,1.0,0.0,3.0,1.0,0.0
12405240,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906677246094,0.9499595165252686,0.28757444024086,0.2587987184524536,296.9173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08172607421875,0.5184726715087891,0.050000000745058,0.0485116019845008,297.4621276855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.4065824449062347,0.2383924573659896,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0907897949219,0.9990000128746032,0.3437179625034332,0.322755753993988,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906066894531,0.9210737943649292,0.2652819454669952,1.1928064823150637,285.0908203125,284.95001220703125,297.6065368652344,292.1173400878906,297.6069641113281,298.35552978515625,285.091552734375,1.0,0.4441025257110595,1.0,1.0,0.0,1.0,-2.475816011428833,2.475811243057251,4.923268079437548e-06,1.9096088409423828,0.9028563499450684,0.9028563499450684,0.0,68.31800079345703,75.0,51099.078125,0.0,1154.0831298828125,1.0,280.341796875,283.6795959472656,295.0714111328125,298.3217163085937,293.1499938964844,293.1499938964844,280.04998779296875,35883.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904334545135498,1.0,0.0,0.0,3.656726837158203,3.656750917434693,8.922331176108855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.98974609375,0.0,1539.7935791015625,1895.4371337890625,0.0,3443.9541015625,0.9067184925079346,1.0,0.0,3.0,1.0,0.0
12405300,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9597473144531,0.9517261981964112,0.2879578471183777,0.2593391537666321,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.5190478563308716,0.050000000745058,0.0485051125288009,297.4934387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.4116416871547699,0.2376843243837356,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586181640625,0.9990000128746032,0.3447220921516418,0.321805328130722,297.2067565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603576660156,0.9232287406921388,0.2659961283206939,1.196444034576416,284.9581298828125,284.95001220703125,297.5968017578125,292.1139831542969,297.59722900390625,298.353759765625,284.9471740722656,1.0,0.4447016417980194,1.0,1.0,0.0,1.0,-2.477511644363404,2.4775068759918213,4.9296399993181694e-06,1.910724759101868,0.9016578793525696,0.9016578793525696,0.0,68.2000503540039,75.0,52094.609375,0.0,1156.1837158203125,1.0,280.09844970703125,283.52032470703125,295.1360168457031,298.5416564941406,293.1499938964844,293.1499938964844,280.04998779296875,35945.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101394414901732,1.0,0.0,0.0,3.657968282699585,3.657992362976074,8.928390684559417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7746.72705078125,0.0,1541.64599609375,1895.4371337890625,0.0,3497.897705078125,0.9069825410842896,1.0,0.0,3.0,1.0,0.0
12405360,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.9480146765708924,0.287940114736557,0.2594819664955139,296.92205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.5169029831886292,0.050000000745058,0.0485296323895454,297.50885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.4153389930725097,0.2403484582901001,297.2242736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90997314453125,0.9990000128746032,0.3452191352844238,0.3253099620342254,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.9200102090835572,0.26642507314682,1.1990094184875488,284.9099426269531,284.95001220703125,297.5871887207031,292.1106872558594,297.5876159667969,298.3545227050781,284.90948486328125,1.0,0.4471245408058166,1.0,1.0,0.0,1.0,-2.488193988800049,2.488188982009888,4.9719519665814005e-06,1.918828010559082,0.9008504152297974,0.9008504152297974,0.0,69.16801452636719,93.0,52326.44140625,0.0,1172.8349609375,1.0,280.0577697753906,283.47918701171875,295.1366577148437,298.5211181640625,293.1499938964844,293.1499938964844,279.75,36019.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132860898971558,1.0,0.0,0.0,3.656849145889282,3.656873226165772,8.922928032006894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8138.7041015625,0.0,1540.948486328125,1895.4371337890625,0.0,3527.07470703125,0.9068135023117064,1.0,0.0,3.0,1.0,0.0
12405420,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9178618788719176,0.2873270511627197,0.2592970728874206,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.5018330812454224,0.050000000745058,0.0487316958606243,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.417950838804245,0.2612179815769195,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9795159101486206,0.3448447585105896,0.3271542191505432,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8935434222221375,0.2665591537952423,1.2016968727111816,284.7410583496094,284.95001220703125,297.5683288574219,292.1044616699219,297.5687561035156,298.36163330078125,284.74188232421875,1.0,0.4560039937496185,1.0,1.0,0.0,1.0,-2.517884969711304,2.5178799629211426,5.091959337732988e-06,1.9420833587646484,0.8966427445411682,0.8966427445411682,0.0,75.29268646240234,111.0,53838.47265625,0.0,1234.955322265625,1.0,279.7582092285156,283.285400390625,295.14508056640625,298.6341857910156,293.1499938964844,293.1499938964844,280.04998779296875,36214.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241520166397096,1.0,0.0,0.0,3.649486780166626,3.649510622024536,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4990234375,0.0,1534.2049560546875,1895.4371337890625,0.0,3627.425537109375,0.9052979350090028,1.0,0.0,3.0,1.0,0.0
12405480,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9178618788719176,0.2873270511627197,0.2592970728874206,296.92193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7475280761719,0.5018330812454224,0.050000000745058,0.0487316958606243,297.4889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7410583496094,0.9990000128746032,0.417950838804245,0.2612179815769195,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.9795159101486206,0.3448447585105896,0.3271542191505432,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.74102783203125,0.8935434222221375,0.2665591537952423,1.2016968727111816,284.7410583496094,284.95001220703125,297.5683288574219,292.1044616699219,297.5687561035156,298.36163330078125,284.74188232421875,1.0,0.4560039937496185,1.0,1.0,0.0,1.0,-2.517884969711304,2.5178799629211426,5.091959337732988e-06,1.9420833587646484,0.8966427445411682,0.8966427445411682,0.0,75.29268646240234,111.0,53838.47265625,0.0,1234.955322265625,1.0,279.7582092285156,283.285400390625,295.14508056640625,298.6341857910156,293.1499938964844,293.1499938964844,280.04998779296875,36214.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241520166397096,1.0,0.0,0.0,3.649486780166626,3.649510622024536,8.887034255167237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.4990234375,0.0,1534.2049560546875,1895.4371337890625,0.0,3627.425537109375,0.9052979350090028,1.0,0.0,3.0,1.0,0.0
12405540,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8829661011695862,0.2877258658409118,0.2595915198326111,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4833997189998626,0.050000000745058,0.049058798700571,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.4153939187526703,0.291055828332901,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9435677528381348,0.3454622030258178,0.3276593387126922,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8611922264099121,0.2669056951999664,1.2039504051208496,284.9718322753906,284.95001220703125,297.54998779296875,292.09869384765625,297.5503845214844,298.3512268066406,284.9763488769531,1.0,0.4688510298728943,1.0,1.0,0.0,1.0,-2.5587596893310547,2.5587544441223145,5.258006240183022e-06,1.9733190536499023,0.8986703753471375,0.8986703753471375,0.0,84.94982147216797,114.0,53246.1640625,0.0,1327.0418701171875,1.0,280.04217529296875,283.52606201171875,295.0792236328125,298.45751953125,293.1499938964844,293.1499938964844,280.3500061035156,36038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164936542510986,1.0,0.0,0.0,3.646830081939697,3.6468541622161865,8.874101240508026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.4169921875,0.0,1529.93017578125,1895.4371337890625,0.0,3556.76513671875,0.9046175479888916,1.0,0.0,3.0,1.0,0.0
12405600,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.8829661011695862,0.2877258658409118,0.2595915198326111,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.4833997189998626,0.050000000745058,0.049058798700571,297.421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.9990000128746032,0.4153939187526703,0.291055828332901,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716186523437,0.9435677528381348,0.3454622030258178,0.3276593387126922,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.8611922264099121,0.2669056951999664,1.2039504051208496,284.9718322753906,284.95001220703125,297.54998779296875,292.09869384765625,297.5503845214844,298.3512268066406,284.9763488769531,1.0,0.4688510298728943,1.0,1.0,0.0,1.0,-2.5587596893310547,2.5587544441223145,5.258006240183022e-06,1.9733190536499023,0.8986703753471375,0.8986703753471375,0.0,84.94982147216797,114.0,53246.1640625,0.0,1327.0418701171875,1.0,280.04217529296875,283.52606201171875,295.0792236328125,298.45751953125,293.1499938964844,293.1499938964844,280.3500061035156,36038.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164936542510986,1.0,0.0,0.0,3.646830081939697,3.6468541622161865,8.874101240508026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7303.4169921875,0.0,1529.93017578125,1895.4371337890625,0.0,3556.76513671875,0.9046175479888916,1.0,0.0,3.0,1.0,0.0
12405660,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8522123694419861,0.2890360951423645,0.2610146999359131,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.4608621895313263,0.050000000745058,0.0494711883366107,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.9678046107292176,0.4150151312351227,0.2905735373497009,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9060092568397522,0.3471257388591766,0.3294494748115539,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8321535587310791,0.2678059637546539,1.209364414215088,285.1868591308594,284.95001220703125,297.5321044921875,292.09326171875,297.5325012207031,298.3448791503906,285.1893005371094,1.0,0.4775078296661377,1.0,1.0,0.0,1.0,-2.568790912628174,2.5687856674194336,5.300570137478644e-06,1.981687068939209,0.9035847187042236,0.9035847187042236,0.0,95.76886749267578,117.0,52224.6640625,0.0,1387.314697265625,1.0,280.3417663574219,283.7542419433594,295.06756591796875,298.37823486328125,293.1499938964844,293.1499938964844,280.04998779296875,35787.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908784031867981,1.0,0.0,0.0,3.654065132141113,3.6540892124176025,8.909346433938481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1884765625,0.0,1536.10498046875,1895.4371337890625,0.0,3485.3154296875,0.9060631394386292,1.0,0.0,3.0,1.0,0.0
12405720,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1864929199219,0.8522123694419861,0.2890360951423645,0.2610146999359131,296.9204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1743469238281,0.4608621895313263,0.050000000745058,0.0494711883366107,297.3842468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1869506835937,0.9678046107292176,0.4150151312351227,0.2905735373497009,297.2188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1867370605469,0.9060092568397522,0.3471257388591766,0.3294494748115539,297.2014465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1863708496094,0.8321535587310791,0.2678059637546539,1.209364414215088,285.1868591308594,284.95001220703125,297.5321044921875,292.09326171875,297.5325012207031,298.3448791503906,285.1893005371094,1.0,0.4775078296661377,1.0,1.0,0.0,1.0,-2.568790912628174,2.5687856674194336,5.300570137478644e-06,1.981687068939209,0.9035847187042236,0.9035847187042236,0.0,95.76886749267578,117.0,52224.6640625,0.0,1387.314697265625,1.0,280.3417663574219,283.7542419433594,295.06756591796875,298.37823486328125,293.1499938964844,293.1499938964844,280.04998779296875,35787.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908784031867981,1.0,0.0,0.0,3.654065132141113,3.6540892124176025,8.909346433938481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8050.1884765625,0.0,1536.10498046875,1895.4371337890625,0.0,3485.3154296875,0.9060631394386292,1.0,0.0,3.0,1.0,0.0
12405780,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8354544639587402,0.2892322242259979,0.2618584632873535,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.4454555213451385,0.050000000745058,0.049760527908802,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9470195770263672,0.4165440797805786,0.291827917098999,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.887062668800354,0.3480069637298584,0.3309007287025451,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8161255717277527,0.268171489238739,1.213549256324768,285.0113220214844,284.95001220703125,297.5145263671875,292.0881042480469,297.5149230957031,298.34332275390625,285.0096130371094,1.0,0.4841040074825287,1.0,1.0,0.0,1.0,-2.578588962554932,2.5785834789276123,5.34067385160597e-06,1.98904287815094,0.9030290842056274,0.9030290842056274,0.0,103.42603302001952,120.0,53490.1875,0.0,1433.6240234375,1.0,280.0577697753906,283.5546264648437,295.1279296875,298.5884704589844,293.1499938964844,293.1499938964844,279.75,35890.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206275343894958,1.0,0.0,0.0,3.659059047698975,3.659083127975464,8.933715207604109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.533203125,0.0,1542.45068359375,1895.4371337890625,0.0,3594.948486328125,0.9072194695472716,1.0,0.0,3.0,1.0,0.0
12405840,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.8354544639587402,0.2892322242259979,0.2618584632873535,296.92010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.4454555213451385,0.050000000745058,0.049760527908802,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9470195770263672,0.4165440797805786,0.291827917098999,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.887062668800354,0.3480069637298584,0.3309007287025451,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.8161255717277527,0.268171489238739,1.213549256324768,285.0113220214844,284.95001220703125,297.5145263671875,292.0881042480469,297.5149230957031,298.34332275390625,285.0096130371094,1.0,0.4841040074825287,1.0,1.0,0.0,1.0,-2.578588962554932,2.5785834789276123,5.34067385160597e-06,1.98904287815094,0.9030290842056274,0.9030290842056274,0.0,103.42603302001952,120.0,53490.1875,0.0,1433.6240234375,1.0,280.0577697753906,283.5546264648437,295.1279296875,298.5884704589844,293.1499938964844,293.1499938964844,279.75,35890.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206275343894958,1.0,0.0,0.0,3.659059047698975,3.659083127975464,8.933715207604109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8257.533203125,0.0,1542.45068359375,1895.4371337890625,0.0,3594.948486328125,0.9072194695472716,1.0,0.0,3.0,1.0,0.0
12405900,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8281846642494202,0.2888471484184265,0.2617894113063812,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.4394073486328125,0.050000000745058,0.0498949140310287,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.9377734065055848,0.4171274602413177,0.2924010455608368,297.2142944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671569824219,0.8789353966712952,0.348003625869751,0.3311782777309418,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8690490722656,0.8088957071304321,0.2679989039897918,1.2139785289764404,284.8666076660156,284.95001220703125,297.505859375,292.0856018066406,297.5062255859375,298.343994140625,284.85546875,1.0,0.4866925477981567,1.0,1.0,0.0,1.0,-2.5802090167999268,2.5802035331726074,5.3474664127861615e-06,1.9903323650360107,0.9010882377624512,0.9010882377624512,0.0,106.88780975341795,120.0,54555.76953125,0.0,1450.982421875,1.0,279.80096435546875,283.3839416503906,295.1503601074219,298.7416687011719,293.1499938964844,293.1499938964844,279.75,35997.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284653067588806,1.0,0.0,0.0,3.658920764923096,3.658944845199585,8.933040476222232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8025.87255859375,0.0,1543.0999755859375,1895.4371337890625,0.0,3667.06591796875,0.9072219133377076,1.0,0.0,3.0,1.0,0.0
12405960,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.80865478515625,0.8212149143218994,0.2882224917411804,0.2614226043224334,296.9148254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.82000732421875,0.4340787529945373,0.050000000745058,0.0500262379646301,297.3522033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8082275390625,0.9289554357528688,0.4175316989421844,0.2928079962730407,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.80841064453125,0.8712933659553528,0.3477522730827331,0.3311570286750793,297.18682861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80877685546875,0.8016830086708069,0.267610639333725,1.213228464126587,284.8083190917969,284.95001220703125,297.49725341796875,292.0831604003906,297.49761962890625,298.3448486328125,284.8063049316406,1.0,0.4888599514961242,1.0,1.0,0.0,1.0,-2.579491376876831,2.579486131668091,5.34455193701433e-06,1.9898083209991453,0.8995075821876526,0.8995075821876526,0.0,110.19090270996094,123.0,54647.65625,0.0,1464.55224609375,1.0,279.7581787109375,283.3337707519531,295.125,298.6754150390625,293.1499938964844,293.1499938964844,280.04998779296875,36101.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317209720611572,1.0,0.0,0.0,3.656095027923584,3.656119108200073,8.919247989069845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7498.01513671875,0.0,1540.7191162109375,1895.4371337890625,0.0,3696.905517578125,0.9066920876502992,1.0,0.0,3.0,1.0,0.0
12406020,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8115575313568115,0.2882125675678253,0.2612183094024658,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.4269993007183075,0.050000000745058,0.0502239018678665,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9175679087638856,0.4197754263877868,0.2941725254058838,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8610231876373291,0.3481817245483398,0.3314420580863952,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7916289567947388,0.2675855159759521,1.2127947807312012,284.9877319335937,284.95001220703125,297.480224609375,292.07843017578125,297.4805908203125,298.3330383300781,284.9896545410156,1.0,0.4925357401371002,1.0,1.0,0.0,1.0,-2.5809357166290283,2.580930471420288,5.350317223928869e-06,1.990811944007873,0.9014115333557128,0.9014115333557128,0.0,115.24192810058594,126.0,53502.296875,0.0,1488.6988525390625,1.0,280.042236328125,283.5367126464844,295.0504455566406,298.45770263671875,293.1499938964844,293.1499938964844,279.75,35978.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223493933677672,1.0,0.0,0.0,3.655941963195801,3.655965805053711,8.918500498111825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.470703125,0.0,1539.62548828125,1895.4371337890625,0.0,3610.82421875,0.9066047668457032,1.0,0.0,3.0,1.0,0.0
12406080,297.1636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.8115575313568115,0.2882125675678253,0.2612183094024658,296.90966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9768981933594,0.4269993007183075,0.050000000745058,0.0502239018678665,297.3492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.9175679087638856,0.4197754263877868,0.2941725254058838,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.8610231876373291,0.3481817245483398,0.3314420580863952,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.7916289567947388,0.2675855159759521,1.2127947807312012,284.9877319335937,284.95001220703125,297.480224609375,292.07843017578125,297.4805908203125,298.3330383300781,284.9896545410156,1.0,0.4925357401371002,1.0,1.0,0.0,1.0,-2.5809357166290283,2.580930471420288,5.350317223928869e-06,1.990811944007873,0.9014115333557128,0.9014115333557128,0.0,115.24192810058594,126.0,53502.296875,0.0,1488.6988525390625,1.0,280.042236328125,283.5367126464844,295.0504455566406,298.45770263671875,293.1499938964844,293.1499938964844,279.75,35978.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223493933677672,1.0,0.0,0.0,3.655941963195801,3.655965805053711,8.918500498111825e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8207.470703125,0.0,1539.62548828125,1895.4371337890625,0.0,3610.82421875,0.9066047668457032,1.0,0.0,3.0,1.0,0.0
12406140,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8044342994689941,0.2878499329090118,0.261307954788208,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.4221438467502594,0.050000000745058,0.0503781698644161,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9102544784545898,0.4216371476650238,0.2958042323589325,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8539962768554688,0.3483767509460449,0.3320041596889496,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.784631609916687,0.2674588859081268,1.2137705087661743,284.810302734375,284.95001220703125,297.4634094238281,292.07391357421875,297.4637756347656,298.3304748535156,284.8086242675781,1.0,0.4958336949348449,1.0,1.0,0.0,1.0,-2.585042953491211,2.5850377082824707,5.367515768739395e-06,1.9940582513809204,0.8981541395187378,0.8981541395187378,0.0,119.2949447631836,129.0,54657.8828125,0.0,1512.065185546875,1.0,279.7577819824219,283.3377990722656,295.1004638671875,298.6365661621094,293.1499938964844,293.1499938964844,280.04998779296875,36135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309788346290588,1.0,0.0,0.0,3.6518630981445312,3.651887178421021,8.898611554286617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.0849609375,0.0,1536.25927734375,1895.4371337890625,0.0,3690.110107421875,0.9057736396789552,1.0,0.0,3.0,1.0,0.0
12406200,297.15826416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8105773925781,0.8044342994689941,0.2878499329090118,0.261307954788208,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.820556640625,0.4221438467502594,0.050000000745058,0.0503781698644161,297.34259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8102111816406,0.9102544784545898,0.4216371476650238,0.2958042323589325,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8103942871094,0.8539962768554688,0.3483767509460449,0.3320041596889496,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8106689453125,0.784631609916687,0.2674588859081268,1.2137705087661743,284.810302734375,284.95001220703125,297.4634094238281,292.07391357421875,297.4637756347656,298.3304748535156,284.8086242675781,1.0,0.4958336949348449,1.0,1.0,0.0,1.0,-2.585042953491211,2.5850377082824707,5.367515768739395e-06,1.9940582513809204,0.8981541395187378,0.8981541395187378,0.0,119.2949447631836,129.0,54657.8828125,0.0,1512.065185546875,1.0,279.7577819824219,283.3377990722656,295.1004638671875,298.6365661621094,293.1499938964844,293.1499938964844,280.04998779296875,36135.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309788346290588,1.0,0.0,0.0,3.6518630981445312,3.651887178421021,8.898611554286617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.0849609375,0.0,1536.25927734375,1895.4371337890625,0.0,3690.110107421875,0.9057736396789552,1.0,0.0,3.0,1.0,0.0
12406260,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7983070611953735,0.2881146073341369,0.2613596022129059,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.4182575047016144,0.050000000745058,0.0505148135125637,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9046496152877808,0.4242007136344909,0.2974165380001068,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8482165336608887,0.3490429222583771,0.332497626543045,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7787666320800781,0.2676946818828583,1.2144187688827517,284.9935302734375,284.95001220703125,297.44683837890625,292.0695495605469,297.4472045898437,298.321533203125,284.9955749511719,1.0,0.4987531900405884,1.0,1.0,0.0,1.0,-2.588571310043335,2.588565826416016,5.382019935495919e-06,1.996701717376709,0.9001651406288147,0.9001651406288147,0.0,122.87413787841795,117.0,53539.72265625,0.0,1532.63232421875,1.0,280.04217529296875,283.5435485839844,295.0418701171875,298.4478759765625,293.1499938964844,293.1499938964844,280.3500061035156,35991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220789074897766,1.0,0.0,0.0,3.651176929473877,3.651201009750366,8.895268592823413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.98681640625,0.0,1534.417724609375,1895.4371337890625,0.0,3608.33154296875,0.9055506587028505,1.0,0.0,3.0,1.0,0.0
