time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12406320,297.1600036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931945800781,0.7983070611953735,0.2881146073341369,0.2613596022129059,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.4182575047016144,0.050000000745058,0.0505148135125637,297.343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9936218261719,0.9046496152877808,0.4242007136344909,0.2974165380001068,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9934387207031,0.8482165336608887,0.3490429222583771,0.332497626543045,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930725097656,0.7787666320800781,0.2676946818828583,1.2144187688827517,284.9935302734375,284.95001220703125,297.44683837890625,292.0695495605469,297.4472045898437,298.321533203125,284.9955749511719,1.0,0.4987531900405884,1.0,1.0,0.0,1.0,-2.588571310043335,2.588565826416016,5.382019935495919e-06,1.996701717376709,0.9001651406288147,0.9001651406288147,0.0,122.87413787841795,117.0,53539.72265625,0.0,1532.63232421875,1.0,280.04217529296875,283.5435485839844,295.0418701171875,298.4478759765625,293.1499938964844,293.1499938964844,280.3500061035156,35991.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220789074897766,1.0,0.0,0.0,3.651176929473877,3.651201009750366,8.895268592823413e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7324.98681640625,0.0,1534.417724609375,1895.4371337890625,0.0,3608.33154296875,0.9055506587028505,1.0,0.0,3.0,1.0,0.0
12406380,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8057481050491333,0.2894406020641327,0.2622103691101074,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.4223778545856476,0.050000000745058,0.0503701455891132,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9152185320854188,0.4279093146324157,0.2997175753116607,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.8557805418968201,0.3506850004196167,0.333695113658905,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.7858880758285522,0.2688174843788147,1.2178406715393066,285.1988830566406,284.95001220703125,297.4304504394531,292.0653381347656,297.4307861328125,298.311279296875,285.2009582519531,1.0,0.4972590804100036,1.0,1.0,0.0,1.0,-2.5977320671081543,2.597726583480835,5.420165507530328e-06,2.003760814666748,0.9051367044448853,0.9051367044448853,0.0,119.52686309814452,105.0,52481.28125,0.0,1530.3089599609375,1.0,280.341796875,283.7663269042969,295.0312194824219,298.3569641113281,293.1499938964844,293.1499938964844,280.04998779296875,35761.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125382900238036,1.0,0.0,0.0,3.65927791595459,3.659301996231079,8.934784432312881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.810546875,0.0,1541.726806640625,1895.4371337890625,0.0,3520.144775390625,0.9072107672691344,1.0,0.0,3.0,1.0,0.0
12406440,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8057481050491333,0.2894406020641327,0.2622103691101074,296.9058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1871643066406,0.4223778545856476,0.050000000745058,0.0503701455891132,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1990051269531,0.9152185320854188,0.4279093146324157,0.2997175753116607,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.19879150390625,0.8557805418968201,0.3506850004196167,0.333695113658905,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.19842529296875,0.7858880758285522,0.2688174843788147,1.2178406715393066,285.1988830566406,284.95001220703125,297.4304504394531,292.0653381347656,297.4307861328125,298.311279296875,285.2009582519531,1.0,0.4972590804100036,1.0,1.0,0.0,1.0,-2.5977320671081543,2.597726583480835,5.420165507530328e-06,2.003760814666748,0.9051367044448853,0.9051367044448853,0.0,119.52686309814452,105.0,52481.28125,0.0,1530.3089599609375,1.0,280.341796875,283.7663269042969,295.0312194824219,298.3569641113281,293.1499938964844,293.1499938964844,280.04998779296875,35761.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125382900238036,1.0,0.0,0.0,3.65927791595459,3.659301996231079,8.934784432312881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8067.810546875,0.0,1541.726806640625,1895.4371337890625,0.0,3520.144775390625,0.9072107672691344,1.0,0.0,3.0,1.0,0.0
12406500,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.8124088048934937,0.2898328602313995,0.262650579214096,296.9079284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1112060546875,0.4265799820423126,0.050000000745058,0.0502362139523029,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741882324219,0.9248078465461732,0.4294494986534118,0.3008763492107391,297.2129211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751953125,0.8628703951835632,0.3513323366641998,0.3343444466590881,297.18634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07696533203125,0.7926086783409119,0.2692842483520508,1.219902515411377,285.0746765136719,284.95001220703125,297.4223022460937,292.06329345703125,297.42266845703125,298.3118896484375,285.064453125,1.0,0.4956158101558685,1.0,1.0,0.0,1.0,-2.6027543544769287,2.6027488708496094,5.441284884000197e-06,2.007704496383667,0.9048049449920654,0.9048049449920654,0.0,116.3125,105.0,53582.44140625,0.0,1522.900390625,1.0,280.0983581542969,283.6125183105469,295.09674072265625,298.5894775390625,293.1499938964844,293.1499938964844,280.04998779296875,35804.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91947603225708,1.0,0.0,0.0,3.663274526596069,3.663298606872559,8.954312420428323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.1611328125,0.0,1546.5196533203125,1895.4371337890625,0.0,3584.322021484375,0.908077836036682,1.0,0.0,3.0,1.0,0.0
12406560,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.818917453289032,0.2897659540176391,0.2626226842403412,296.90875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.4313876330852508,0.050000000745058,0.0500975437462329,297.3558349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.020263671875,0.934812068939209,0.430485725402832,0.3016310334205627,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.8703611493110657,0.3515856266021728,0.3345962464809418,297.1853942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.7996084690093994,0.2694208025932312,1.2204774618148804,285.0203552246094,284.95001220703125,297.4142150878906,292.061279296875,297.41455078125,298.3160400390625,285.0184631347656,1.0,0.4933810532093048,1.0,1.0,0.0,1.0,-2.6044600009918213,2.604454517364502,5.448571755550802e-06,2.0090956687927246,0.904681921005249,0.904681921005249,0.0,112.86333465576172,93.0,53726.671875,0.0,1509.9088134765625,1.0,280.0576477050781,283.5644226074219,295.0966186523437,298.5706481933594,293.1499938964844,293.1499938964844,279.75,35870.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234687089920044,1.0,0.0,0.0,3.6650354862213135,3.6650595664978014,8.962923061517358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8275.1806640625,0.0,1548.9876708984375,1895.4371337890625,0.0,3621.134765625,0.9085423946380616,1.0,0.0,3.0,1.0,0.0
12406620,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8334094882011414,0.2889067828655243,0.2617780566215515,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.443783551454544,0.050000000745058,0.0497958809137344,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9568030834197998,0.4316701591014862,0.3024359941482544,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8878918290138245,0.3513725697994232,0.334318071603775,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.815180778503418,0.2690315246582031,1.2183009386062622,284.8128967285156,284.95001220703125,297.39813232421875,292.05731201171875,297.3984680175781,298.3245849609375,284.8106384277344,1.0,0.4874400794506073,1.0,1.0,0.0,1.0,-2.6011080741882324,2.601102590560913,5.434717877506046e-06,2.0065901279449463,0.9011918902397156,0.9011918902397156,0.0,105.11009979248048,81.0,54841.2265625,0.0,1470.986328125,1.0,279.75811767578125,283.3402099609375,295.0967712402344,298.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,36086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934115707874298,1.0,0.0,0.0,3.6626477241516113,3.6626718044281006,8.951247423283348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.609375,0.0,1547.9334716796875,1895.4371337890625,0.0,3718.807373046875,0.9081466794013976,1.0,0.0,3.0,1.0,0.0
12406680,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.81329345703125,0.8334094882011414,0.2889067828655243,0.2617780566215515,296.9064025878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8253479003906,0.443783551454544,0.050000000745058,0.0497958809137344,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8127746582031,0.9568030834197998,0.4316701591014862,0.3024359941482544,297.2015686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8130187988281,0.8878918290138245,0.3513725697994232,0.334318071603775,297.1770324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8134155273437,0.815180778503418,0.2690315246582031,1.2183009386062622,284.8128967285156,284.95001220703125,297.39813232421875,292.05731201171875,297.3984680175781,298.3245849609375,284.8106384277344,1.0,0.4874400794506073,1.0,1.0,0.0,1.0,-2.6011080741882324,2.601102590560913,5.434717877506046e-06,2.0065901279449463,0.9011918902397156,0.9011918902397156,0.0,105.11009979248048,81.0,54841.2265625,0.0,1470.986328125,1.0,279.75811767578125,283.3402099609375,295.0967712402344,298.6590576171875,293.1499938964844,293.1499938964844,279.45001220703125,36086.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.934115707874298,1.0,0.0,0.0,3.6626477241516113,3.6626718044281006,8.951247423283348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8427.609375,0.0,1547.9334716796875,1895.4371337890625,0.0,3718.807373046875,0.9081466794013976,1.0,0.0,3.0,1.0,0.0
12406740,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8519710898399353,0.2875062525272369,0.2603081464767456,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.4613107144832611,0.050000000745058,0.0494632273912429,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.9807434678077698,0.4321100115776062,0.3026009500026703,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.9104920625686646,0.3505436480045318,0.3333299458026886,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8333754539489746,0.2680316269397735,1.2128472328186035,284.6022644042969,284.95001220703125,297.38214111328125,292.0534362792969,297.3824768066406,298.3304138183594,284.6000061035156,1.0,0.4799236953258514,1.0,1.0,0.0,1.0,-2.59140419960022,2.5913987159729004,5.394275376602309e-06,1.999119997024536,0.8948634266853333,0.8948634266853333,0.0,96.3485107421875,69.0,55813.0234375,0.0,1419.31591796875,1.0,279.45819091796875,283.1159362792969,295.08355712890625,298.7112121582031,293.1499938964844,293.1499938964844,279.75,36358.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942360520362854,1.0,0.0,0.0,3.6502010822296143,3.650225162506104,8.890514209269895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2314453125,0.0,1536.0740966796875,1895.4371337890625,0.0,3793.886474609375,0.9055454730987548,1.0,0.0,3.0,1.0,0.0
12406800,297.1456604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.6026611328125,0.8519710898399353,0.2875062525272369,0.2603081464767456,296.8995666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.61492919921875,0.4613107144832611,0.050000000745058,0.0494632273912429,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021423339844,0.9807434678077698,0.4321100115776062,0.3026009500026703,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6023864746094,0.9104920625686646,0.3505436480045318,0.3333299458026886,297.1637268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6027526855469,0.8333754539489746,0.2680316269397735,1.2128472328186035,284.6022644042969,284.95001220703125,297.38214111328125,292.0534362792969,297.3824768066406,298.3304138183594,284.6000061035156,1.0,0.4799236953258514,1.0,1.0,0.0,1.0,-2.59140419960022,2.5913987159729004,5.394275376602309e-06,1.999119997024536,0.8948634266853333,0.8948634266853333,0.0,96.3485107421875,69.0,55813.0234375,0.0,1419.31591796875,1.0,279.45819091796875,283.1159362792969,295.08355712890625,298.7112121582031,293.1499938964844,293.1499938964844,279.75,36358.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942360520362854,1.0,0.0,0.0,3.6502010822296143,3.650225162506104,8.890514209269895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.2314453125,0.0,1536.0740966796875,1895.4371337890625,0.0,3793.886474609375,0.9055454730987548,1.0,0.0,3.0,1.0,0.0
12406860,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8779104351997375,0.2873587012290954,0.2594303786754608,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.4806156158447265,0.050000000745058,0.0491127520799636,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.4342378079891205,0.2966252267360687,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9432620406150818,0.3506706655025482,0.3327417075634002,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8576844930648804,0.2677652239799499,1.208587408065796,284.7745666503906,284.95001220703125,297.36627197265625,292.04962158203125,297.3666076660156,298.32183837890625,284.7747802734375,1.0,0.4712310135364532,1.0,1.0,0.0,1.0,-2.576922655105591,2.5769171714782715,5.334424258762738e-06,1.9880821704864504,0.8938960433006287,0.8938960433006287,0.0,86.97782897949219,57.0,54424.38671875,0.0,1359.1788330078125,1.0,279.7421264648437,283.31475830078125,295.0135192871094,298.4843139648437,293.1499938964844,293.1499938964844,280.04998779296875,36267.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313916563987732,1.0,0.0,0.0,3.63928484916687,3.63930869102478,8.837417340146203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.5029296875,0.0,1523.279052734375,1895.4371337890625,0.0,3693.890625,0.9030767679214478,1.0,0.0,3.0,1.0,0.0
12406920,297.1449584960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744445800781,0.8779104351997375,0.2873587012290954,0.2594303786754608,296.89410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7657775878906,0.4806156158447265,0.050000000745058,0.0491127520799636,297.3219299316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.77459716796875,0.9990000128746032,0.4342378079891205,0.2966252267360687,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7745361328125,0.9432620406150818,0.3506706655025482,0.3327417075634002,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.8576844930648804,0.2677652239799499,1.208587408065796,284.7745666503906,284.95001220703125,297.36627197265625,292.04962158203125,297.3666076660156,298.32183837890625,284.7747802734375,1.0,0.4712310135364532,1.0,1.0,0.0,1.0,-2.576922655105591,2.5769171714782715,5.334424258762738e-06,1.9880821704864504,0.8938960433006287,0.8938960433006287,0.0,86.97782897949219,57.0,54424.38671875,0.0,1359.1788330078125,1.0,279.7421264648437,283.31475830078125,295.0135192871094,298.4843139648437,293.1499938964844,293.1499938964844,280.04998779296875,36267.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9313916563987732,1.0,0.0,0.0,3.63928484916687,3.63930869102478,8.837417340146203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7426.5029296875,0.0,1523.279052734375,1895.4371337890625,0.0,3693.890625,0.9030767679214478,1.0,0.0,3.0,1.0,0.0
12406980,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.908234477043152,0.2883236110210418,0.2598244249820709,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.4967493712902069,0.050000000745058,0.0488129556179046,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.4430055022239685,0.2691957056522369,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9761531352996826,0.351844310760498,0.3333505690097809,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8864337205886841,0.2686492204666137,1.2098777294158936,284.9410095214844,284.95001220703125,297.3504333496094,292.0458374023437,297.3507995605469,298.3033752441406,284.94091796875,1.0,0.4607648253440857,1.0,1.0,0.0,1.0,-2.546377420425415,2.546372175216675,5.208529728406575e-06,1.9644180536270144,0.8951742053031921,0.8951742053031921,0.0,78.33438873291016,75.0,52792.99609375,0.0,1282.724365234375,1.0,280.0416564941406,283.5114440917969,294.9990539550781,298.357666015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193923473358154,1.0,0.0,0.0,3.63513708114624,3.6351609230041504,8.817284538054082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.32470703125,0.0,1517.406494140625,1895.4371337890625,0.0,3583.549560546875,0.9020341634750366,1.0,0.0,3.0,1.0,0.0
12407040,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9409484863281,0.908234477043152,0.2883236110210418,0.2598244249820709,296.8946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.934326171875,0.4967493712902069,0.050000000745058,0.0488129556179046,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410095214844,0.9990000128746032,0.4430055022239685,0.2691957056522369,297.191162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9761531352996826,0.351844310760498,0.3333505690097809,297.1672058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94091796875,0.8864337205886841,0.2686492204666137,1.2098777294158936,284.9410095214844,284.95001220703125,297.3504333496094,292.0458374023437,297.3507995605469,298.3033752441406,284.94091796875,1.0,0.4607648253440857,1.0,1.0,0.0,1.0,-2.546377420425415,2.546372175216675,5.208529728406575e-06,1.9644180536270144,0.8951742053031921,0.8951742053031921,0.0,78.33438873291016,75.0,52792.99609375,0.0,1282.724365234375,1.0,280.0416564941406,283.5114440917969,294.9990539550781,298.357666015625,293.1499938964844,293.1499938964844,280.3500061035156,36095.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193923473358154,1.0,0.0,0.0,3.63513708114624,3.6351609230041504,8.817284538054082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7252.32470703125,0.0,1517.406494140625,1895.4371337890625,0.0,3583.549560546875,0.9020341634750366,1.0,0.0,3.0,1.0,0.0
12407100,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0722961425781,0.917358100414276,0.2890181243419647,0.2602929472923279,296.8973999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0337829589844,0.5009313225746155,0.050000000745058,0.0487451925873756,297.4345397949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740051269531,0.9990000128746032,0.4491128325462341,0.2625962793827057,297.19683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736389160156,0.9839133620262146,0.3526589572429657,0.3339575529098511,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717468261719,0.8946869373321533,0.2694495618343353,1.2125442028045654,285.0740661621094,284.95001220703125,297.3425598144531,292.0439758300781,297.3428955078125,298.30206298828125,285.08514404296875,1.0,0.4595906138420105,1.0,1.0,0.0,1.0,-2.5428316593170166,2.5428264141082764,5.193269316805527e-06,1.9612938165664675,0.8972580432891846,0.8972580432891846,0.0,76.47857666015625,75.0,51671.24609375,0.0,1270.28271484375,1.0,280.2983093261719,283.6756896972656,294.9761047363281,298.2059020996094,293.1499938964844,293.1499938964844,280.3500061035156,35981.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9115214347839355,1.0,0.0,0.0,3.635699987411499,3.635723829269409,8.820016432764533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.01904296875,0.0,1517.1766357421875,1895.4371337890625,0.0,3510.7177734375,0.9021212458610536,1.0,0.0,3.0,1.0,0.0
12407160,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1325378417969,0.9201618432998656,0.2898932695388794,0.2610193789005279,296.90155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.5018089413642883,0.050000000745058,0.0487315393984317,297.4730834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1329040527344,0.9990000128746032,0.4547050297260284,0.2612521946430206,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1328125,0.9860643744468688,0.353654682636261,0.3348266780376434,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1324157714844,0.8973032832145691,0.2704512476921081,1.2166337966918943,285.1329040527344,284.95001220703125,297.33465576171875,292.0421142578125,297.33502197265625,298.30535888671875,285.1353454589844,1.0,0.4604212641716003,1.0,1.0,0.0,1.0,-2.548018455505371,2.548013210296631,5.214204975345638e-06,1.9651587009429927,0.8991161584854126,0.8991161584854126,0.0,76.302001953125,93.0,51611.109375,0.0,1275.966064453125,1.0,280.3416442871094,283.7274780273437,294.9983215332031,298.2684936523437,293.1499938964844,293.1499938964844,280.6499938964844,35866.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081157445907592,1.0,0.0,0.0,3.639192819595337,3.639216661453247,8.836971119308146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.1455078125,0.0,1520.185546875,1895.4371337890625,0.0,3479.10888671875,0.902791440486908,1.0,0.0,3.0,1.0,0.0
12407220,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9104145765304564,0.2919242978096008,0.2628310024738312,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.495918869972229,0.050000000745058,0.0488267317414283,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9990000128746032,0.4629622101783752,0.2705410718917846,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9779031872749328,0.355966567993164,0.3369826376438141,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8891227841377258,0.2726884186267853,1.2267258167266846,285.3544921875,284.95001220703125,297.31890869140625,292.0383605957031,297.3192749023437,298.3124389648437,285.3578796386719,1.0,0.4671039283275604,1.0,1.0,0.0,1.0,-2.576167345046997,2.576162099838257,5.329776740836678e-06,1.9867393970489504,0.9062460660934448,0.9062460660934448,0.0,79.66934967041016,111.0,50821.77734375,0.0,1326.137939453125,1.0,280.6417236328125,283.9617004394531,295.006103515625,298.2185363769531,293.1499938964844,293.1499938964844,280.3500061035156,35586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992411494255066,1.0,0.0,0.0,3.653698682785034,3.653722524642944,8.907559276849497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.3212890625,0.0,1534.187255859375,1895.4371337890625,0.0,3396.509521484375,0.905847430229187,1.0,0.0,3.0,1.0,0.0
12407280,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3539733886719,0.9104145765304564,0.2919242978096008,0.2628310024738312,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.495918869972229,0.050000000745058,0.0488267317414283,297.513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3544921875,0.9990000128746032,0.4629622101783752,0.2705410718917846,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3543701171875,0.9779031872749328,0.355966567993164,0.3369826376438141,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.35382080078125,0.8891227841377258,0.2726884186267853,1.2267258167266846,285.3544921875,284.95001220703125,297.31890869140625,292.0383605957031,297.3192749023437,298.3124389648437,285.3578796386719,1.0,0.4671039283275604,1.0,1.0,0.0,1.0,-2.576167345046997,2.576162099838257,5.329776740836678e-06,1.9867393970489504,0.9062460660934448,0.9062460660934448,0.0,79.66934967041016,111.0,50821.77734375,0.0,1326.137939453125,1.0,280.6417236328125,283.9617004394531,295.006103515625,298.2185363769531,293.1499938964844,293.1499938964844,280.3500061035156,35586.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8992411494255066,1.0,0.0,0.0,3.653698682785034,3.653722524642944,8.907559276849497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.3212890625,0.0,1534.187255859375,1895.4371337890625,0.0,3396.509521484375,0.905847430229187,1.0,0.0,3.0,1.0,0.0
12407340,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8862943649291992,0.2927220463752746,0.2641971707344055,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.4822795391082763,0.050000000745058,0.0490796938538551,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9990000128746032,0.4651263952255249,0.2937701940536499,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9530993700027466,0.3573319315910339,0.3388770222663879,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8666714429855347,0.2739457488059997,1.2352635860443115,285.210205078125,284.95001220703125,297.3031616210937,292.0346069335937,297.3034973144531,298.3148803710937,285.2105407714844,1.0,0.4787331819534302,1.0,1.0,0.0,1.0,-2.618553400039673,2.618547916412353,5.5067780522222165e-06,2.0195152759552,0.9085296988487244,0.9085296988487244,0.0,87.55095672607422,114.0,52561.64453125,0.0,1416.16455078125,1.0,280.35772705078125,283.7837829589844,295.0821228027344,298.4700012207031,293.1499938964844,293.1499938964844,280.04998779296875,35640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127700924873352,1.0,0.0,0.0,3.667805194854736,3.6678292751312256,8.976474532573775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.39111328125,0.0,1550.3629150390625,1895.4371337890625,0.0,3522.29345703125,0.9090126752853394,1.0,0.0,3.0,1.0,0.0
12407400,297.1905822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8862943649291992,0.2927220463752746,0.2641971707344055,296.9193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.4822795391082763,0.050000000745058,0.0490796938538551,297.4888000488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9990000128746032,0.4651263952255249,0.2937701940536499,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.210205078125,0.9530993700027466,0.3573319315910339,0.3388770222663879,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2102355957031,0.8666714429855347,0.2739457488059997,1.2352635860443115,285.210205078125,284.95001220703125,297.3031616210937,292.0346069335937,297.3034973144531,298.3148803710937,285.2105407714844,1.0,0.4787331819534302,1.0,1.0,0.0,1.0,-2.618553400039673,2.618547916412353,5.5067780522222165e-06,2.0195152759552,0.9085296988487244,0.9085296988487244,0.0,87.55095672607422,114.0,52561.64453125,0.0,1416.16455078125,1.0,280.35772705078125,283.7837829589844,295.0821228027344,298.4700012207031,293.1499938964844,293.1499938964844,280.04998779296875,35640.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127700924873352,1.0,0.0,0.0,3.667805194854736,3.6678292751312256,8.976474532573775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.39111328125,0.0,1550.3629150390625,1895.4371337890625,0.0,3522.29345703125,0.9090126752853394,1.0,0.0,3.0,1.0,0.0
12407460,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8647942543029785,0.2921925783157348,0.2642171680927276,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4685019254684448,0.050000000745058,0.0493405312299728,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.4618744552135467,0.3159284591674804,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9277844429016112,0.3574729263782501,0.339519053697586,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8467513918876648,0.2737788558006286,1.2372249364852903,285.03924560546875,284.95001220703125,297.2873840332031,292.03082275390625,297.2877197265625,298.3128356933594,285.0386047363281,1.0,0.4878405034542084,1.0,1.0,0.0,1.0,-2.6486644744873047,2.6486587524414062,5.634876742988126e-06,2.0430901050567627,0.908314287662506,0.908314287662506,0.0,95.23499298095705,117.0,54192.39453125,0.0,1491.199462890625,1.0,280.0580444335937,283.5833740234375,295.0873413085937,298.59771728515625,293.1499938964844,293.1499938964844,279.75,35793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269766211509703,1.0,0.0,0.0,3.676135540008545,3.676159620285034,9.017295496960288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0224609375,0.0,1560.8856201171875,1895.4371337890625,0.0,3653.39794921875,0.9109731912612916,1.0,0.0,3.0,1.0,0.0
12407520,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393981933594,0.8647942543029785,0.2921925783157348,0.2642171680927276,296.91815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473937988281,0.4685019254684448,0.050000000745058,0.0493405312299728,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9990000128746032,0.4618744552135467,0.3159284591674804,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9277844429016112,0.3574729263782501,0.339519053697586,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.8467513918876648,0.2737788558006286,1.2372249364852903,285.03924560546875,284.95001220703125,297.2873840332031,292.03082275390625,297.2877197265625,298.3128356933594,285.0386047363281,1.0,0.4878405034542084,1.0,1.0,0.0,1.0,-2.6486644744873047,2.6486587524414062,5.634876742988126e-06,2.0430901050567627,0.908314287662506,0.908314287662506,0.0,95.23499298095705,117.0,54192.39453125,0.0,1491.199462890625,1.0,280.0580444335937,283.5833740234375,295.0873413085937,298.59771728515625,293.1499938964844,293.1499938964844,279.75,35793.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269766211509703,1.0,0.0,0.0,3.676135540008545,3.676159620285034,9.017295496960288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.0224609375,0.0,1560.8856201171875,1895.4371337890625,0.0,3653.39794921875,0.9109731912612916,1.0,0.0,3.0,1.0,0.0
12407580,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8405721187591553,0.2908930480480194,0.2635520100593567,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.4483793973922729,0.050000000745058,0.0496990010142326,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.982134222984314,0.4576699435710907,0.3211181461811065,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.898865282535553,0.3568369150161743,0.3394469022750854,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8239231705665588,0.2726134061813354,1.2347139120101929,284.8425598144531,284.95001220703125,297.27154541015625,292.0269775390625,297.2718811035156,298.319580078125,284.8415832519531,1.0,0.4941263794898987,1.0,1.0,0.0,1.0,-2.6497843265533447,2.6497786045074463,5.648661044688197e-06,2.0483298301696777,0.9053381085395812,0.9053381085395812,0.0,104.5566177368164,120.0,55487.86328125,0.0,1535.789794921875,1.0,279.7580261230469,283.3656921386719,295.07293701171875,298.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,36013.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385344386100768,1.0,0.0,0.0,3.676518440246582,3.6765427589416495,9.019174740387824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1826171875,0.0,1562.9713134765625,1895.4371337890625,0.0,3759.1103515625,0.9111988544464112,1.0,0.0,3.0,1.0,0.0
12407640,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84307861328125,0.8405721187591553,0.2908930480480194,0.2635520100593567,296.9096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.4483793973922729,0.050000000745058,0.0496990010142326,297.3399963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84234619140625,0.982134222984314,0.4576699435710907,0.3211181461811065,297.2018737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8427124023437,0.898865282535553,0.3568369150161743,0.3394469022750854,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.8239231705665588,0.2726134061813354,1.2347139120101929,284.8425598144531,284.95001220703125,297.27154541015625,292.0269775390625,297.2718811035156,298.319580078125,284.8415832519531,1.0,0.4941263794898987,1.0,1.0,0.0,1.0,-2.6497843265533447,2.6497786045074463,5.648661044688197e-06,2.0483298301696777,0.9053381085395812,0.9053381085395812,0.0,104.5566177368164,120.0,55487.86328125,0.0,1535.789794921875,1.0,279.7580261230469,283.3656921386719,295.07293701171875,298.6739807128906,293.1499938964844,293.1499938964844,279.45001220703125,36013.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9385344386100768,1.0,0.0,0.0,3.676518440246582,3.6765427589416495,9.019174740387824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8487.1826171875,0.0,1562.9713134765625,1895.4371337890625,0.0,3759.1103515625,0.9111988544464112,1.0,0.0,3.0,1.0,0.0
12407700,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6936340332031,0.8311826586723328,0.2900298535823822,0.2630182802677154,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7347412109375,0.4408847689628601,0.050000000745058,0.0498595833778381,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.6908569335937,0.9713026285171508,0.4567922353744507,0.3203831315040588,297.1929626464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6922302246094,0.8882362246513367,0.3562917709350586,0.3391852676868438,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6941833496094,0.8146661520004272,0.2718003094196319,1.2322012186050415,284.691650390625,284.95001220703125,297.2635803222656,292.0250244140625,297.2639465332031,298.3215026855469,284.6804504394531,1.0,0.496351957321167,1.0,1.0,0.0,1.0,-2.6467947959899902,2.646789073944092,5.627696282317629e-06,2.042023181915283,0.9021677374839784,0.9021677374839784,0.0,108.33566284179688,120.0,56415.109375,0.0,1547.7354736328125,1.0,279.5006103515625,283.19097900390625,295.0834045410156,298.8009948730469,293.1499938964844,293.1499938964844,279.45001220703125,36159.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9450222253799438,1.0,0.0,0.0,3.67311429977417,3.6731386184692383,9.002480965136783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8233.916015625,0.0,1560.2352294921875,1895.4371337890625,0.0,3818.010009765625,0.910499095916748,1.0,0.0,3.0,1.0,0.0
12407760,297.14361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6310119628906,0.8228088021278381,0.2890494167804718,0.2623016834259033,296.896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.64312744140625,0.4346519410610199,0.050000000745058,0.0500103756785392,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6304626464844,0.961233913898468,0.4562124609947204,0.3199594914913177,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.6307373046875,0.8788318634033203,0.3556147515773773,0.3387326300144195,297.1595153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6311340332031,0.8060124516487122,0.2708922028541565,1.2289682626724243,284.630615234375,284.95001220703125,297.255615234375,292.0230712890625,297.2559814453125,298.3211669921875,284.6283874511719,1.0,0.4980448782444,1.0,1.0,0.0,1.0,-2.641178131103516,2.641172409057617,5.603816134680528e-06,2.037679672241211,0.8993748426437378,0.8993748426437378,0.0,111.95613861083984,123.0,56425.453125,0.0,1556.2552490234375,1.0,279.45806884765625,283.1394958496094,295.0550842285156,298.7207946777344,293.1499938964844,293.1499938964844,279.1499938964844,36292.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9470680952072144,1.0,0.0,0.0,3.6665327548980713,3.66655707359314,8.970247904471762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8626.689453125,0.0,1553.8359375,1895.4371337890625,0.0,3836.510986328125,0.9091510772705078,1.0,0.0,3.0,1.0,0.0
12407820,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8092277646064758,0.2869797348976135,0.2607327103614807,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349060058594,0.4257157146930694,0.050000000745058,0.0502621941268444,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.423095703125,0.9448416829109192,0.4554490149021148,0.3195509314537048,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.86431884765625,0.3540791273117065,0.3376070857048034,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7917657494544983,0.2689797878265381,1.2218031883239746,284.4232482910156,284.95001220703125,297.2396240234375,292.01904296875,297.2399597167969,298.3191223144531,284.4212646484375,1.0,0.5004820227622986,1.0,1.0,0.0,1.0,-2.629143476486206,2.6291379928588867,5.5527912081743125e-06,2.0283589363098145,0.8906719088554382,0.8906719088554382,0.0,117.90877532958984,126.0,57324.85546875,0.0,1566.28466796875,1.0,279.1581726074219,282.9198913574219,295.0422058105469,298.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,36603.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953764021396637,1.0,0.0,0.0,3.6449790000915527,3.645003080368042,8.865093832355342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.24072265625,0.0,1532.10205078125,1895.4371337890625,0.0,3896.807373046875,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
12407880,297.1239929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.423583984375,0.8092277646064758,0.2869797348976135,0.2607327103614807,296.88214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4349060058594,0.4257157146930694,0.050000000745058,0.0502621941268444,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.423095703125,0.9448416829109192,0.4554490149021148,0.3195509314537048,297.1639709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.42333984375,0.86431884765625,0.3540791273117065,0.3376070857048034,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.4236755371094,0.7917657494544983,0.2689797878265381,1.2218031883239746,284.4232482910156,284.95001220703125,297.2396240234375,292.01904296875,297.2399597167969,298.3191223144531,284.4212646484375,1.0,0.5004820227622986,1.0,1.0,0.0,1.0,-2.629143476486206,2.6291379928588867,5.5527912081743125e-06,2.0283589363098145,0.8906719088554382,0.8906719088554382,0.0,117.90877532958984,126.0,57324.85546875,0.0,1566.28466796875,1.0,279.1581726074219,282.9198913574219,295.0422058105469,298.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,36603.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953764021396637,1.0,0.0,0.0,3.6449790000915527,3.645003080368042,8.865093832355342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.24072265625,0.0,1532.10205078125,1895.4371337890625,0.0,3896.807373046875,0.9045455455780028,1.0,0.0,3.0,1.0,0.0
12407940,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.8004202246665955,0.2863383293151855,0.2598636150360107,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941772460937,0.420555055141449,0.050000000745058,0.0504318922758102,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.935016632080078,0.4566108584403991,0.3200408816337585,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054382324219,0.8556309938430786,0.3536852598190307,0.3370003700256347,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.7828758358955383,0.2680688500404358,1.2168258428573608,284.60552978515625,284.95001220703125,297.2234802246094,292.014892578125,297.22381591796875,298.3027648925781,284.6076965332031,1.0,0.5023474097251892,1.0,1.0,0.0,1.0,-2.6221699714660645,2.622164487838745,5.523007530428004e-06,2.022799015045166,0.8874958157539368,0.8874958157539368,0.0,121.95329284667967,129.0,55974.60546875,0.0,1574.7117919921875,1.0,279.4420471191406,283.12939453125,294.9765930175781,298.5392150878906,293.1499938964844,293.1499938964844,279.75,36527.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424309134483336,1.0,0.0,0.0,3.624322414398194,3.624346256256104,8.764899348534527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.0322265625,0.0,1508.7064208984375,1895.4371337890625,0.0,3794.525146484375,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
12408000,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.60516357421875,0.8004202246665955,0.2863383293151855,0.2598636150360107,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.5941772460937,0.420555055141449,0.050000000745058,0.0504318922758102,297.2716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6056823730469,0.935016632080078,0.4566108584403991,0.3200408816337585,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6054382324219,0.8556309938430786,0.3536852598190307,0.3370003700256347,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.60504150390625,0.7828758358955383,0.2680688500404358,1.2168258428573608,284.60552978515625,284.95001220703125,297.2234802246094,292.014892578125,297.22381591796875,298.3027648925781,284.6076965332031,1.0,0.5023474097251892,1.0,1.0,0.0,1.0,-2.6221699714660645,2.622164487838745,5.523007530428004e-06,2.022799015045166,0.8874958157539368,0.8874958157539368,0.0,121.95329284667967,129.0,55974.60546875,0.0,1574.7117919921875,1.0,279.4420471191406,283.12939453125,294.9765930175781,298.5392150878906,293.1499938964844,293.1499938964844,279.75,36527.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9424309134483336,1.0,0.0,0.0,3.624322414398194,3.624346256256104,8.764899348534527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7589.0322265625,0.0,1508.7064208984375,1895.4371337890625,0.0,3794.525146484375,0.8999174237251282,1.0,0.0,3.0,1.0,0.0
12408060,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7970411777496338,0.2870843112468719,0.260363906621933,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.4181191623210907,0.050000000745058,0.05051926150918,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9318837523460388,0.459448754787445,0.3218398988246918,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8522422909736633,0.3546079695224762,0.3376914858818054,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7792426943778992,0.2684253752231598,1.2175838947296145,284.8180847167969,284.95001220703125,297.2071838378906,292.0106201171875,297.2075500488281,298.2863464355469,284.8206481933594,1.0,0.5045824646949768,1.0,1.0,0.0,1.0,-2.626770496368408,2.626765012741089,5.542209692066535e-06,2.026252508163452,0.8874288201332092,0.8874288201332092,0.0,124.3226547241211,132.0,54773.95703125,0.0,1591.7236328125,1.0,279.7414855957031,283.3619079589844,294.968994140625,298.4384460449219,293.1499938964844,293.1499938964844,280.04998779296875,36314.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314461946487428,1.0,0.0,0.0,3.611706972122192,3.611730813980103,8.703988783054228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.302734375,0.0,1493.3128662109375,1895.4371337890625,0.0,3694.39013671875,0.8969634771347046,1.0,0.0,3.0,1.0,0.0
12408120,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.817626953125,0.7970411777496338,0.2870843112468719,0.260363906621933,296.8703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8050231933594,0.4181191623210907,0.050000000745058,0.05051926150918,297.2845458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182678222656,0.9318837523460388,0.459448754787445,0.3218398988246918,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8179626464844,0.8522422909736633,0.3546079695224762,0.3376914858818054,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8175048828125,0.7792426943778992,0.2684253752231598,1.2175838947296145,284.8180847167969,284.95001220703125,297.2071838378906,292.0106201171875,297.2075500488281,298.2863464355469,284.8206481933594,1.0,0.5045824646949768,1.0,1.0,0.0,1.0,-2.626770496368408,2.626765012741089,5.542209692066535e-06,2.026252508163452,0.8874288201332092,0.8874288201332092,0.0,124.3226547241211,132.0,54773.95703125,0.0,1591.7236328125,1.0,279.7414855957031,283.3619079589844,294.968994140625,298.4384460449219,293.1499938964844,293.1499938964844,280.04998779296875,36314.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314461946487428,1.0,0.0,0.0,3.611706972122192,3.611730813980103,8.703988783054228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7448.302734375,0.0,1493.3128662109375,1895.4371337890625,0.0,3694.39013671875,0.8969634771347046,1.0,0.0,3.0,1.0,0.0
