time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12408180,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.795738697052002,0.2885109186172485,0.2615675926208496,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.4165540337562561,0.050000000745058,0.0505779683589935,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.931239366531372,0.4630981683731079,0.3242948949337005,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8508511185646057,0.3562569320201874,0.3391548097133636,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7777372598648071,0.2695343494415283,1.222090721130371,285.0327453613281,284.95001220703125,297.19073486328125,292.00616455078125,297.19110107421875,298.27618408203125,285.0352783203125,1.0,0.5073888897895813,1.0,1.0,0.0,1.0,-2.638406276702881,2.638400793075561,5.591372882918222e-06,2.035205841064453,0.8902451395988464,0.8902451395988464,0.0,126.21792602539062,135.0,53701.2890625,0.0,1616.56494140625,1.0,280.0414123535156,283.59344482421875,294.9725036621094,298.3708190917969,293.1499938964844,293.1499938964844,280.3500061035156,36041.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224509596824646,1.0,0.0,0.0,3.6092681884765625,3.6092917919158936,8.692237543073134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.6640625,0.0,1488.6331787109375,1895.4371337890625,0.0,3611.76025390625,0.8962307572364807,1.0,0.0,3.0,1.0,0.0
12408240,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.795738697052002,0.2885109186172485,0.2615675926208496,296.8749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.4165540337562561,0.050000000745058,0.0505779683589935,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.931239366531372,0.4630981683731079,0.3242948949337005,297.1809387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8508511185646057,0.3562569320201874,0.3391548097133636,297.150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.7777372598648071,0.2695343494415283,1.222090721130371,285.0327453613281,284.95001220703125,297.19073486328125,292.00616455078125,297.19110107421875,298.27618408203125,285.0352783203125,1.0,0.5073888897895813,1.0,1.0,0.0,1.0,-2.638406276702881,2.638400793075561,5.591372882918222e-06,2.035205841064453,0.8902451395988464,0.8902451395988464,0.0,126.21792602539062,135.0,53701.2890625,0.0,1616.56494140625,1.0,280.0414123535156,283.59344482421875,294.9725036621094,298.3708190917969,293.1499938964844,293.1499938964844,280.3500061035156,36041.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9224509596824646,1.0,0.0,0.0,3.6092681884765625,3.6092917919158936,8.692237543073134e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.6640625,0.0,1488.6331787109375,1895.4371337890625,0.0,3611.76025390625,0.8962307572364807,1.0,0.0,3.0,1.0,0.0
12408300,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1800231933594,0.7952557802200317,0.2893506288528442,0.2622878849506378,296.8786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.14013671875,0.4158098995685577,0.050000000745058,0.0506066232919693,297.3141174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1828918457031,0.9310948848724364,0.4650840759277344,0.3256336152553558,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1814880371094,0.8503240942955017,0.3572319149971008,0.340036928653717,297.1576843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1794738769531,0.7772027254104614,0.2702516615390777,1.2251440286636353,285.1820373535156,284.95001220703125,297.18243408203125,292.0038757324219,297.18280029296875,298.2733764648437,285.1932678222656,1.0,0.508989155292511,1.0,1.0,0.0,1.0,-2.6456425189971924,2.645637035369873,5.622103799396427e-06,2.0407965183258057,0.893226683139801,0.893226683139801,0.0,127.1997299194336,135.0,52727.51171875,0.0,1631.2252197265625,1.0,280.2976379394531,283.7664489746094,294.9530944824219,298.2396545410156,293.1499938964844,293.1499938964844,280.3500061035156,35884.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165151119232178,1.0,0.0,0.0,3.611962556838989,3.61198616027832,8.705220579940942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7547.1025390625,0.0,1490.403564453125,1895.4371337890625,0.0,3556.9638671875,0.8967576026916504,1.0,0.0,3.0,1.0,0.0
12408360,297.1664428710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.24365234375,0.7950695157051086,0.2903028726577759,0.2631505131721496,296.883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2315673828125,0.4151617884635925,0.050000000745058,0.0506319589912891,297.3251647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2442321777344,0.9312998652458192,0.4672104716300964,0.3271126747131347,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24395751953125,0.8500661849975586,0.3583265244960785,0.3410669565200805,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2435302734375,0.7769536375999451,0.2710888683795929,1.228852391242981,285.2440490722656,284.95001220703125,297.174072265625,292.00152587890625,297.1744384765625,298.2709045410156,285.24639892578125,1.0,0.5107300877571106,1.0,1.0,0.0,1.0,-2.654179096221924,2.6541736125946045,5.658464488078607e-06,2.047391653060913,0.8958603739738464,0.8958603739738464,0.0,128.14430236816406,138.0,52712.8046875,0.0,1647.645751953125,1.0,280.3414306640625,283.8200378417969,294.9742126464844,298.3099975585937,293.1499938964844,293.1499938964844,280.6499938964844,35745.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9147613048553468,1.0,0.0,0.0,3.617910861968994,3.617934465408325,8.733915706216067e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7218.16162109375,0.0,1495.8756103515625,1895.4371337890625,0.0,3540.736328125,0.8979533314704895,1.0,0.0,3.0,1.0,0.0
12408420,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7945343255996704,0.292319506406784,0.2649617493152618,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.4137369096279144,0.050000000745058,0.0506890378892421,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.9314773082733154,0.4716405868530273,0.3301725685596466,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.8494119644165039,0.360668808221817,0.343266874551773,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7763810753822327,0.272928386926651,1.237051010131836,285.4501953125,284.95001220703125,297.1571960449219,291.9967041015625,297.1575622558594,298.2680969238281,285.4522705078125,1.0,0.5145105123519897,1.0,1.0,0.0,1.0,-2.672594785690308,2.672589063644409,5.7373481467948295e-06,2.061640977859497,0.904191553592682,0.904191553592682,0.0,130.24794006347656,126.0,51781.921875,0.0,1683.6904296875,1.0,280.6415710449219,284.0406494140625,294.97314453125,298.2506103515625,293.1499938964844,293.1499938964844,280.3500061035156,35452.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907773733139038,1.0,0.0,0.0,3.6375653743743896,3.6375892162323,8.829069315652305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.68994140625,0.0,1515.2923583984375,1895.4371337890625,0.0,3475.931396484375,0.9021416306495668,1.0,0.0,3.0,1.0,0.0
12408480,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4498291015625,0.7945343255996704,0.292319506406784,0.2649617493152618,296.89288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4384155273437,0.4137369096279144,0.050000000745058,0.0506890378892421,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4503479003906,0.9314773082733154,0.4716405868530273,0.3301725685596466,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4501037597656,0.8494119644165039,0.360668808221817,0.343266874551773,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4497375488281,0.7763810753822327,0.272928386926651,1.237051010131836,285.4501953125,284.95001220703125,297.1571960449219,291.9967041015625,297.1575622558594,298.2680969238281,285.4522705078125,1.0,0.5145105123519897,1.0,1.0,0.0,1.0,-2.672594785690308,2.672589063644409,5.7373481467948295e-06,2.061640977859497,0.904191553592682,0.904191553592682,0.0,130.24794006347656,126.0,51781.921875,0.0,1683.6904296875,1.0,280.6415710449219,284.0406494140625,294.97314453125,298.2506103515625,293.1499938964844,293.1499938964844,280.3500061035156,35452.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907773733139038,1.0,0.0,0.0,3.6375653743743896,3.6375892162323,8.829069315652305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7952.68994140625,0.0,1515.2923583984375,1895.4371337890625,0.0,3475.931396484375,0.9021416306495668,1.0,0.0,3.0,1.0,0.0
12408540,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8009204864501953,0.2929303646087646,0.2658396065235138,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.4170023500919342,0.050000000745058,0.0505600459873676,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9411720037460328,0.4744606614112854,0.3324316442012787,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8560742735862732,0.3618659973144531,0.3446687459945678,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.782805323600769,0.2738640308380127,1.242214322090149,285.2718505859375,284.95001220703125,297.1401062011719,291.9916381835937,297.14044189453125,298.2785949707031,285.26983642578125,1.0,0.5136784315109253,1.0,1.0,0.0,1.0,-2.6841135025024414,2.684107542037964,5.78738035983406e-06,2.070751905441284,0.9070973992347716,0.9070973992347716,0.0,127.40470123291016,114.0,53159.2578125,0.0,1687.421875,1.0,280.3578186035156,283.836669921875,295.0365905761719,298.47296142578125,293.1499938964844,293.1499938964844,280.04998779296875,35529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207077026367188,1.0,0.0,0.0,3.655982255935669,3.656006336212158,8.918698313209461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.8515625,0.0,1536.3104248046875,1895.4371337890625,0.0,3595.687744140625,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12408600,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.272216796875,0.8009204864501953,0.2929303646087646,0.2658396065235138,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2829895019531,0.4170023500919342,0.050000000745058,0.0505600459873676,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2716979980469,0.9411720037460328,0.4744606614112854,0.3324316442012787,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2719421386719,0.8560742735862732,0.3618659973144531,0.3446687459945678,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2723083496094,0.782805323600769,0.2738640308380127,1.242214322090149,285.2718505859375,284.95001220703125,297.1401062011719,291.9916381835937,297.14044189453125,298.2785949707031,285.26983642578125,1.0,0.5136784315109253,1.0,1.0,0.0,1.0,-2.6841135025024414,2.684107542037964,5.78738035983406e-06,2.070751905441284,0.9070973992347716,0.9070973992347716,0.0,127.40470123291016,114.0,53159.2578125,0.0,1687.421875,1.0,280.3578186035156,283.836669921875,295.0365905761719,298.47296142578125,293.1499938964844,293.1499938964844,280.04998779296875,35529.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207077026367188,1.0,0.0,0.0,3.655982255935669,3.656006336212158,8.918698313209461e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8169.8515625,0.0,1536.3104248046875,1895.4371337890625,0.0,3595.687744140625,0.9062825441360474,1.0,0.0,3.0,1.0,0.0
12408660,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8098065853118896,0.2921369075775146,0.2651800215244293,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.4230364561080932,0.050000000745058,0.0503467768430709,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9545077085494996,0.4757362604141235,0.3333719074726105,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8659760355949402,0.3617368936538696,0.3446007668972015,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7920401096343994,0.2735990881919861,1.2412091493606567,285.0605773925781,284.95001220703125,297.1227111816406,291.986328125,297.1230773925781,298.291259765625,285.05810546875,1.0,0.5097150802612305,1.0,1.0,0.0,1.0,-2.6829142570495605,2.682908535003662,5.782458174508065e-06,2.0699455738067627,0.9068856239318848,0.9068856239318848,0.0,121.96595001220705,102.0,54386.3046875,0.0,1660.797607421875,1.0,280.0581359863281,283.60699462890625,295.0328674316406,298.5648193359375,293.1499938964844,293.1499938964844,279.75,35728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327818751335144,1.0,0.0,0.0,3.6668860912323,3.666910409927368,8.971977081273508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9951171875,0.0,1549.994384765625,1895.4371337890625,0.0,3706.61376953125,0.9088497757911682,1.0,0.0,3.0,1.0,0.0
12408720,297.17340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.8098065853118896,0.2921369075775146,0.2651800215244293,296.898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.4230364561080932,0.050000000745058,0.0503467768430709,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0603942871094,0.9545077085494996,0.4757362604141235,0.3333719074726105,297.20831298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.8659760355949402,0.3617368936538696,0.3446007668972015,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.7920401096343994,0.2735990881919861,1.2412091493606567,285.0605773925781,284.95001220703125,297.1227111816406,291.986328125,297.1230773925781,298.291259765625,285.05810546875,1.0,0.5097150802612305,1.0,1.0,0.0,1.0,-2.6829142570495605,2.682908535003662,5.782458174508065e-06,2.0699455738067627,0.9068856239318848,0.9068856239318848,0.0,121.96595001220705,102.0,54386.3046875,0.0,1660.797607421875,1.0,280.0581359863281,283.60699462890625,295.0328674316406,298.5648193359375,293.1499938964844,293.1499938964844,279.75,35728.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327818751335144,1.0,0.0,0.0,3.6668860912323,3.666910409927368,8.971977081273508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.9951171875,0.0,1549.994384765625,1895.4371337890625,0.0,3706.61376953125,0.9088497757911682,1.0,0.0,3.0,1.0,0.0
12408780,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8213038444519043,0.2906924784183502,0.2637413442134857,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4323754608631134,0.050000000745058,0.0500695183873176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9711118340492249,0.4762824773788452,0.3336504101753235,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8797580599784851,0.3608727157115936,0.3436584174633026,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8045039772987366,0.2726137936115265,1.2361854314804075,284.84393310546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1054077148437,298.2993469238281,284.84136962890625,1.0,0.503497838973999,1.0,1.0,0.0,1.0,-2.674023151397705,2.674017429351806,5.744282589148497e-06,2.0631277561187744,0.9037381410598756,0.9037381410598756,0.0,114.6268539428711,90.0,55458.9375,0.0,1614.53564453125,1.0,279.7580871582031,283.3753967285156,295.0160522460937,298.6193542480469,293.1499938964844,293.1499938964844,279.45001220703125,35985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420555830001832,1.0,0.0,0.0,3.6682846546173096,3.668308973312378,8.978822165772726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.890625,0.0,1553.49755859375,1895.4371337890625,0.0,3791.119384765625,0.9093335270881652,1.0,0.0,3.0,1.0,0.0
12408840,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8443908691406,0.8213038444519043,0.2906924784183502,0.2637413442134857,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8573608398437,0.4323754608631134,0.050000000745058,0.0500695183873176,297.3193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437194824219,0.9711118340492249,0.4762824773788452,0.3336504101753235,297.19244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.8797580599784851,0.3608727157115936,0.3436584174633026,297.1661376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8445129394531,0.8045039772987366,0.2726137936115265,1.2361854314804075,284.84393310546875,284.95001220703125,297.10504150390625,291.9807434082031,297.1054077148437,298.2993469238281,284.84136962890625,1.0,0.503497838973999,1.0,1.0,0.0,1.0,-2.674023151397705,2.674017429351806,5.744282589148497e-06,2.0631277561187744,0.9037381410598756,0.9037381410598756,0.0,114.6268539428711,90.0,55458.9375,0.0,1614.53564453125,1.0,279.7580871582031,283.3753967285156,295.0160522460937,298.6193542480469,293.1499938964844,293.1499938964844,279.45001220703125,35985.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9420555830001832,1.0,0.0,0.0,3.6682846546173096,3.668308973312378,8.978822165772726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8474.890625,0.0,1553.49755859375,1895.4371337890625,0.0,3791.119384765625,0.9093335270881652,1.0,0.0,3.0,1.0,0.0
12408900,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.69305419921875,0.8284538388252258,0.2898686826229095,0.2629038095474243,296.8880920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.7343444824219,0.4387241899967193,0.050000000745058,0.0499094761908054,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6900329589844,0.9805086255073548,0.4764222502708435,0.333683580160141,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6915283203125,0.8885651230812073,0.3602902889251709,0.3430151045322418,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.6935729980469,0.8121396899223328,0.2719696462154388,1.232822060585022,284.69097900390625,284.95001220703125,297.0960693359375,291.97784423828125,297.0964660644531,298.30145263671875,284.6797180175781,1.0,0.4997777938842773,1.0,1.0,0.0,1.0,-2.66805100440979,2.668045282363892,5.71865484744194e-06,2.058521032333374,0.9005395770072937,0.9005395770072937,0.0,110.35974884033205,90.0,56422.07421875,0.0,1586.642822265625,1.0,279.5008239746094,283.19989013671875,295.0279846191406,298.74530029296875,293.1499938964844,293.1499938964844,279.45001220703125,36140.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9478322863578796,1.0,0.0,0.0,3.665164470672608,3.6651885509490967,8.963553455032525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8222.3603515625,0.0,1551.1607666015625,1895.4371337890625,0.0,3843.412841796875,0.9087046980857848,1.0,0.0,3.0,1.0,0.0
12408960,297.1382141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.628173828125,0.8364439010620117,0.2889512777328491,0.2619284093379974,296.88311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6409606933594,0.4462350606918335,0.050000000745058,0.0497427247464656,297.2997436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.6275329589844,0.9899936318397522,0.4764423370361328,0.3335787951946258,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6278381347656,0.8984401226043701,0.359591543674469,0.3422131538391113,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6282653808594,0.8202521204948425,0.2712149024009704,1.228785753250122,284.6277160644531,284.95001220703125,297.0870361328125,291.9748840332031,297.08740234375,298.3036193847656,284.625244140625,1.0,0.4957150220870971,1.0,1.0,0.0,1.0,-2.66074013710022,2.6607344150543213,5.687358225259231e-06,2.0528805255889893,0.8977054357528687,0.8977054357528687,0.0,105.8756332397461,78.0,56407.17578125,0.0,1556.0152587890625,1.0,279.4581298828125,283.1465148925781,295.0013427734375,298.66552734375,293.1499938964844,293.1499938964844,279.75,36281.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9494603872299194,1.0,0.0,0.0,3.658730983734131,3.65875506401062,8.9321139284948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.69482421875,0.0,1545.0137939453125,1895.4371337890625,0.0,3858.099609375,0.907396137714386,1.0,0.0,3.0,1.0,0.0
12409020,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8551396131515503,0.2885468900203705,0.2608440518379211,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.4636159539222717,0.050000000745058,0.0494243167340755,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9990000128746032,0.4792016446590423,0.3227099478244781,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9220312237739564,0.359364777803421,0.3413091599941253,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8380668759346008,0.2706688940525055,1.2232985496520996,284.78692626953125,284.95001220703125,297.0686950683594,291.9686889648437,297.069091796875,298.2904663085937,284.7867736816406,1.0,0.4865244626998901,1.0,1.0,0.0,1.0,-2.6383297443389893,2.638324022293091,5.592210072791204e-06,2.0357134342193604,0.8968422412872314,0.8968422412872314,0.0,97.0230712890625,66.0,54886.71875,0.0,1485.134765625,1.0,279.7422180175781,283.3351135253906,294.9306945800781,298.4322509765625,293.1499938964844,293.1499938964844,280.04998779296875,36217.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381887912750244,1.0,0.0,0.0,3.649857521057129,3.649881601333618,8.888840739018633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.26904296875,0.0,1534.6378173828125,1895.4371337890625,0.0,3755.962890625,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
12409080,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8551396131515503,0.2885468900203705,0.2608440518379211,296.87615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7806701660156,0.4636159539222717,0.050000000745058,0.0494243167340755,297.30889892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78692626953125,0.9990000128746032,0.4792016446590423,0.3227099478244781,297.1693725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7868957519531,0.9220312237739564,0.359364777803421,0.3413091599941253,297.1450500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.786865234375,0.8380668759346008,0.2706688940525055,1.2232985496520996,284.78692626953125,284.95001220703125,297.0686950683594,291.9686889648437,297.069091796875,298.2904663085937,284.7867736816406,1.0,0.4865244626998901,1.0,1.0,0.0,1.0,-2.6383297443389893,2.638324022293091,5.592210072791204e-06,2.0357134342193604,0.8968422412872314,0.8968422412872314,0.0,97.0230712890625,66.0,54886.71875,0.0,1485.134765625,1.0,279.7422180175781,283.3351135253906,294.9306945800781,298.4322509765625,293.1499938964844,293.1499938964844,280.04998779296875,36217.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381887912750244,1.0,0.0,0.0,3.649857521057129,3.649881601333618,8.888840739018633e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7451.26904296875,0.0,1534.6378173828125,1895.4371337890625,0.0,3755.962890625,0.9053998589515686,1.0,0.0,3.0,1.0,0.0
12409140,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8803310990333557,0.2893070876598358,0.2610205411911011,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.4809591770172119,0.050000000745058,0.0491055063903331,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.4888785779476166,0.2960357069969177,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.953221321105957,0.3602516949176788,0.3416107296943664,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8617739081382751,0.2714119255542755,1.2237378358840942,284.9491882324219,284.95001220703125,297.04998779296875,291.9621887207031,297.0504150390625,298.2724609375,284.9490051269531,1.0,0.4758102893829345,1.0,1.0,0.0,1.0,-2.606995820999145,2.606990337371826,5.459963176690508e-06,2.011435270309448,0.898201584815979,0.898201584815979,0.0,87.8440170288086,84.0,53221.59375,0.0,1402.1602783203125,1.0,280.041748046875,283.528564453125,294.91363525390625,298.29864501953125,293.1499938964844,293.1499938964844,280.3500061035156,36064.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258151650428772,1.0,0.0,0.0,3.646883726119995,3.646907567977905,8.874361583366408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.5498046875,0.0,1530.1845703125,1895.4371337890625,0.0,3642.724365234375,0.9046366214752196,1.0,0.0,3.0,1.0,0.0
12409200,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491577148437,0.8803310990333557,0.2893070876598358,0.2610205411911011,296.87628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.4809591770172119,0.050000000745058,0.0491055063903331,297.3851318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.9990000128746032,0.4888785779476166,0.2960357069969177,297.17578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491882324219,0.953221321105957,0.3602516949176788,0.3416107296943664,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8617739081382751,0.2714119255542755,1.2237378358840942,284.9491882324219,284.95001220703125,297.04998779296875,291.9621887207031,297.0504150390625,298.2724609375,284.9490051269531,1.0,0.4758102893829345,1.0,1.0,0.0,1.0,-2.606995820999145,2.606990337371826,5.459963176690508e-06,2.011435270309448,0.898201584815979,0.898201584815979,0.0,87.8440170288086,84.0,53221.59375,0.0,1402.1602783203125,1.0,280.041748046875,283.528564453125,294.91363525390625,298.29864501953125,293.1499938964844,293.1499938964844,280.3500061035156,36064.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258151650428772,1.0,0.0,0.0,3.646883726119995,3.646907567977905,8.874361583366408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7271.5498046875,0.0,1530.1845703125,1895.4371337890625,0.0,3642.724365234375,0.9046366214752196,1.0,0.0,3.0,1.0,0.0
12409260,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.8894124031066895,0.2907115519046783,0.2620583176612854,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.4853759407997131,0.050000000745058,0.0490195006132125,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.5009090304374695,0.2884194552898407,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9632518291473388,0.3618244230747223,0.3428501784801483,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8707619309425354,0.2730933129787445,1.2299325466156006,285.136962890625,284.95001220703125,297.028076171875,291.9543762207031,297.02862548828125,298.2796325683594,285.1390991210937,1.0,0.4753001630306244,1.0,1.0,0.0,1.0,-2.607877016067505,2.607871532440185,5.4626516430289485e-06,2.011620044708252,0.9021780490875244,0.9021780490875244,0.0,85.67101287841797,102.0,51991.54296875,0.0,1393.683837890625,1.0,280.3417358398437,283.7412109375,294.9101257324219,298.2044982910156,293.1499938964844,293.1499938964844,280.04998779296875,35850.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144542813301086,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897394536688807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.20849609375,0.0,1533.84228515625,1895.4371337890625,0.0,3537.893798828125,0.905556321144104,1.0,0.0,3.0,1.0,0.0
12409320,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1366271972656,0.8894124031066895,0.2907115519046783,0.2620583176612854,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.12518310546875,0.4853759407997131,0.050000000745058,0.0490195006132125,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13702392578125,0.9990000128746032,0.5009090304374695,0.2884194552898407,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.13690185546875,0.9632518291473388,0.3618244230747223,0.3428501784801483,297.1694030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.13653564453125,0.8707619309425354,0.2730933129787445,1.2299325466156006,285.136962890625,284.95001220703125,297.028076171875,291.9543762207031,297.02862548828125,298.2796325683594,285.1390991210937,1.0,0.4753001630306244,1.0,1.0,0.0,1.0,-2.607877016067505,2.607871532440185,5.4626516430289485e-06,2.011620044708252,0.9021780490875244,0.9021780490875244,0.0,85.67101287841797,102.0,51991.54296875,0.0,1393.683837890625,1.0,280.3417358398437,283.7412109375,294.9101257324219,298.2044982910156,293.1499938964844,293.1499938964844,280.04998779296875,35850.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144542813301086,1.0,0.0,0.0,3.651613235473633,3.651637315750122,8.897394536688807e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7989.20849609375,0.0,1533.84228515625,1895.4371337890625,0.0,3537.893798828125,0.905556321144104,1.0,0.0,3.0,1.0,0.0
12409380,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8792020678520203,0.2910498678684234,0.2628546059131622,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.4790690243244171,0.050000000745058,0.0491422265768051,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.5076294541358948,0.2992425262928009,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9519010186195374,0.3625564277172088,0.3439991772174835,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8616525530815125,0.2741017341613769,1.236467361450195,284.97314453125,284.95001220703125,297.0003662109375,291.9443359375,297.0010070800781,298.2933654785156,284.97271728515625,1.0,0.4815846383571625,1.0,1.0,0.0,1.0,-2.63120698928833,2.6312015056610107,5.560796580539318e-06,2.0296013355255127,0.9011598229408264,0.9011598229408264,0.0,89.59479522705078,120.0,53401.515625,0.0,1442.1806640625,1.0,280.05780029296875,283.5520935058594,294.9779052734375,298.4248352050781,293.1499938964844,293.1499938964844,279.75,35951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250246286392212,1.0,0.0,0.0,3.6542348861694336,3.654258966445923,8.910174642551283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7802734375,0.0,1537.5205078125,1895.4371337890625,0.0,3635.454345703125,0.9061843752861024,1.0,0.0,3.0,1.0,0.0
12409440,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8792020678520203,0.2910498678684234,0.2628546059131622,296.8898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.4790690243244171,0.050000000745058,0.0491422265768051,297.49908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731140136719,0.9990000128746032,0.5076294541358948,0.2992425262928009,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.9519010186195374,0.3625564277172088,0.3439991772174835,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97332763671875,0.8616525530815125,0.2741017341613769,1.236467361450195,284.97314453125,284.95001220703125,297.0003662109375,291.9443359375,297.0010070800781,298.2933654785156,284.97271728515625,1.0,0.4815846383571625,1.0,1.0,0.0,1.0,-2.63120698928833,2.6312015056610107,5.560796580539318e-06,2.0296013355255127,0.9011598229408264,0.9011598229408264,0.0,89.59479522705078,120.0,53401.515625,0.0,1442.1806640625,1.0,280.05780029296875,283.5520935058594,294.9779052734375,298.4248352050781,293.1499938964844,293.1499938964844,279.75,35951.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250246286392212,1.0,0.0,0.0,3.6542348861694336,3.654258966445923,8.910174642551283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8209.7802734375,0.0,1537.5205078125,1895.4371337890625,0.0,3635.454345703125,0.9061843752861024,1.0,0.0,3.0,1.0,0.0
12409500,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8448486328125,0.8684549331665039,0.2907610833644867,0.2628611624240875,296.8906555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.4722176194190979,0.050000000745058,0.0492730364203453,297.4842224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8426208496094,0.9990000128746032,0.508390486240387,0.310354083776474,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8435363769531,0.9391849040985109,0.3624910116195678,0.3442077934741974,297.1753234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8517802953720093,0.2741343080997467,1.2379839420318604,284.8431396484375,284.95001220703125,296.98443603515625,291.93853759765625,296.9851379394531,298.2949523925781,284.8341064453125,1.0,0.4865118861198425,1.0,1.0,0.0,1.0,-2.6467936038970947,2.6467878818511963,5.6269577726197895e-06,2.041665554046631,0.8992055058479309,0.8992055058479309,0.0,93.4595947265625,120.0,54641.546875,0.0,1480.6378173828125,1.0,279.8011169433594,283.3933410644531,295.0029602050781,298.58905029296875,293.1499938964844,293.1499938964844,279.75,36047.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9331274032592772,1.0,0.0,0.0,3.653222799301148,3.6532468795776367,8.905239496925788e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7997.74169921875,0.0,1537.1124267578125,1895.4371337890625,0.0,3709.7734375,0.9059857726097108,1.0,0.0,3.0,1.0,0.0
12409560,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8556308746337891,0.2902412414550781,0.2626217603683471,296.8895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.81085205078125,0.4623741805553436,0.050000000745058,0.0494444817304611,297.45330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043212890625,0.9990000128746032,0.5074788928031921,0.3243375718593597,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8043518066406,0.9232242107391356,0.3621972501277923,0.3441742658615112,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8044128417969,0.8399225473403931,0.2738655209541321,1.2381480932235718,284.8043518066406,284.95001220703125,296.9672241210937,291.9322509765625,296.96795654296875,298.29266357421875,284.804443359375,1.0,0.4922938048839569,1.0,1.0,0.0,1.0,-2.66366982460022,2.6636641025543213,5.699082976207137e-06,2.05475115776062,0.8977919220924377,0.8977919220924377,0.0,98.40420532226562,123.0,54951.96875,0.0,1526.2103271484375,1.0,279.7582092285156,283.3575744628906,294.9790344238281,298.53668212890625,293.1499938964844,293.1499938964844,280.04998779296875,36132.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371485114097596,1.0,0.0,0.0,3.649914503097534,3.649938583374024,8.889118134902674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7492.82080078125,0.0,1534.0626220703125,1895.4371337890625,0.0,3746.4853515625,0.905337691307068,1.0,0.0,3.0,1.0,0.0
12409620,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.839166522026062,0.2903356254100799,0.2626086771488189,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.4479838907718658,0.050000000745058,0.0497064366936683,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.5048989057540894,0.3446115553379059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9028723239898682,0.3625689148902893,0.3444640934467315,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8242043852806091,0.2737846374511719,1.2382068634033203,285.0087280273437,284.95001220703125,296.9289855957031,291.918212890625,296.9298095703125,298.2798156738281,285.0113220214844,1.0,0.5004947185516357,1.0,1.0,0.0,1.0,-2.688761234283448,2.6887552738189697,5.807563411508454e-06,2.074396848678589,0.9001765251159668,0.9001765251159668,0.0,105.95149230957033,126.0,54055.78515625,0.0,1595.8685302734375,1.0,280.04217529296875,283.5777587890625,294.9013671875,298.3380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35971.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930156707763672,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.7216796875,0.0,1532.9368896484375,1895.4371337890625,0.0,3682.577392578125,0.9052714109420776,1.0,0.0,3.0,1.0,0.0
12409680,297.1529846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.839166522026062,0.2903356254100799,0.2626086771488189,296.886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952697753906,0.4479838907718658,0.050000000745058,0.0497064366936683,297.3901672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089416503906,0.9990000128746032,0.5048989057540894,0.3446115553379059,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9028723239898682,0.3625689148902893,0.3444640934467315,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8242043852806091,0.2737846374511719,1.2382068634033203,285.0087280273437,284.95001220703125,296.9289855957031,291.918212890625,296.9298095703125,298.2798156738281,285.0113220214844,1.0,0.5004947185516357,1.0,1.0,0.0,1.0,-2.688761234283448,2.6887552738189697,5.807563411508454e-06,2.074396848678589,0.9001765251159668,0.9001765251159668,0.0,105.95149230957033,126.0,54055.78515625,0.0,1595.8685302734375,1.0,280.04217529296875,283.5777587890625,294.9013671875,298.3380126953125,293.1499938964844,293.1499938964844,280.3500061035156,35971.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930156707763672,1.0,0.0,0.0,3.649984121322632,3.650008201599121,8.889457490113273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7340.7216796875,0.0,1532.9368896484375,1895.4371337890625,0.0,3682.577392578125,0.9052714109420776,1.0,0.0,3.0,1.0,0.0
12409740,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8274400234222412,0.2914385199546814,0.2636485397815704,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.4373034834861755,0.050000000745058,0.0499430336058139,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.993880569934845,0.5042465329170227,0.3529207110404968,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8889766335487366,0.3639562726020813,0.3458126783370971,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8121829628944397,0.274404376745224,1.2414023876190186,285.21630859375,284.95001220703125,296.88604736328125,291.90234375,296.886962890625,298.2705993652344,285.2176818847656,1.0,0.5070911645889282,1.0,1.0,0.0,1.0,-2.705729007720948,2.7057230472564697,5.881481683900347e-06,2.087671995162964,0.905431032180786,0.905431032180786,0.0,112.56633758544922,129.0,53010.63671875,0.0,1650.6544189453125,1.0,280.341796875,283.801513671875,294.8764343261719,298.23797607421875,293.1499938964844,293.1499938964844,280.04998779296875,35735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222729802131652,1.0,0.0,0.0,3.659129858016968,3.659153938293457,8.934061384024972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.77490234375,0.0,1541.3641357421875,1895.4371337890625,0.0,3610.119873046875,0.9071583151817322,1.0,0.0,3.0,1.0,0.0
12409800,297.16357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2160339355469,0.8274400234222412,0.2914385199546814,0.2636485397815704,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20556640625,0.4373034834861755,0.050000000745058,0.0499430336058139,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164611816406,0.993880569934845,0.5042465329170227,0.3529207110404968,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162475585937,0.8889766335487366,0.3639562726020813,0.3458126783370971,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2159729003906,0.8121829628944397,0.274404376745224,1.2414023876190186,285.21630859375,284.95001220703125,296.88604736328125,291.90234375,296.886962890625,298.2705993652344,285.2176818847656,1.0,0.5070911645889282,1.0,1.0,0.0,1.0,-2.705729007720948,2.7057230472564697,5.881481683900347e-06,2.087671995162964,0.905431032180786,0.905431032180786,0.0,112.56633758544922,129.0,53010.63671875,0.0,1650.6544189453125,1.0,280.341796875,283.801513671875,294.8764343261719,298.23797607421875,293.1499938964844,293.1499938964844,280.04998779296875,35735.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222729802131652,1.0,0.0,0.0,3.659129858016968,3.659153938293457,8.934061384024972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8083.77490234375,0.0,1541.3641357421875,1895.4371337890625,0.0,3610.119873046875,0.9071583151817322,1.0,0.0,3.0,1.0,0.0
12409860,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8163896203041077,0.2914064228534698,0.2642517387866974,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4282977879047394,0.050000000745058,0.0501830950379371,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.982255220413208,0.5051336884498596,0.3536474108695984,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8762789964675903,0.364454060792923,0.3468806147575378,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8004316091537476,0.2744200527667999,1.2438541650772097,285.0303649902344,284.95001220703125,296.8387451171875,291.8847961425781,296.8397521972656,298.2714233398437,285.0281982421875,1.0,0.512017011642456,1.0,1.0,0.0,1.0,-2.7118794918060303,2.7118735313415527,5.9089438764203805e-06,2.092746496200561,0.9050506353378296,0.9050506353378296,0.0,118.8859405517578,132.0,54204.98828125,0.0,1688.7830810546875,1.0,280.0577087402344,283.595458984375,294.9239501953125,298.4310913085937,293.1499938964844,293.1499938964844,279.75,35851.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339321851730348,1.0,0.0,0.0,3.6656010150909424,3.665625095367432,8.965689062279125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3056640625,0.0,1549.4774169921875,1895.4371337890625,0.0,3717.13037109375,0.9086545705795288,1.0,0.0,3.0,1.0,0.0
12409920,297.1613464355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.8163896203041077,0.2914064228534698,0.2642517387866974,296.88531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.4282977879047394,0.050000000745058,0.0501830950379371,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.982255220413208,0.5051336884498596,0.3536474108695984,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.8762789964675903,0.364454060792923,0.3468806147575378,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308532714844,0.8004316091537476,0.2744200527667999,1.2438541650772097,285.0303649902344,284.95001220703125,296.8387451171875,291.8847961425781,296.8397521972656,298.2714233398437,285.0281982421875,1.0,0.512017011642456,1.0,1.0,0.0,1.0,-2.7118794918060303,2.7118735313415527,5.9089438764203805e-06,2.092746496200561,0.9050506353378296,0.9050506353378296,0.0,118.8859405517578,132.0,54204.98828125,0.0,1688.7830810546875,1.0,280.0577087402344,283.595458984375,294.9239501953125,298.4310913085937,293.1499938964844,293.1499938964844,279.75,35851.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339321851730348,1.0,0.0,0.0,3.6656010150909424,3.665625095367432,8.965689062279125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8283.3056640625,0.0,1549.4774169921875,1895.4371337890625,0.0,3717.13037109375,0.9086545705795288,1.0,0.0,3.0,1.0,0.0
12409980,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.804754912853241,0.2900964319705963,0.2635351419448852,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4208524823188782,0.050000000745058,0.0504200085997581,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9704530835151672,0.5056074857711792,0.3542355000972748,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8641523718833923,0.3637393414974212,0.3466905355453491,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7887935638427734,0.2734765112400055,1.2417174577713013,284.8173522949219,284.95001220703125,296.7874755859375,291.8656311035156,296.78857421875,298.2763061523437,284.8148803710937,1.0,0.5155184268951416,1.0,1.0,0.0,1.0,-2.7092208862304688,2.709214925765991,5.897713890590239e-06,2.0908610820770264,0.9015770554542542,0.9015770554542542,0.0,124.79879760742188,135.0,55282.5625,0.0,1712.1947021484375,1.0,279.75811767578125,283.3682556152344,294.9074401855469,298.4998474121094,293.1499938964844,293.1499938964844,279.45001220703125,36073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449867606163024,1.0,0.0,0.0,3.663682699203491,3.663706779479981,8.956307055996149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.03125,0.0,1548.9991455078125,1895.4371337890625,0.0,3817.688720703125,0.908368706703186,1.0,0.0,3.0,1.0,0.0
