time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12410040,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178100585937,0.804754912853241,0.2900964319705963,0.2635351419448852,296.8790588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8303527832031,0.4208524823188782,0.050000000745058,0.0504200085997581,297.3185729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8171081542969,0.9704530835151672,0.5056074857711792,0.3542355000972748,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8174743652344,0.8641523718833923,0.3637393414974212,0.3466905355453491,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.81793212890625,0.7887935638427734,0.2734765112400055,1.2417174577713013,284.8173522949219,284.95001220703125,296.7874755859375,291.8656311035156,296.78857421875,298.2763061523437,284.8148803710937,1.0,0.5155184268951416,1.0,1.0,0.0,1.0,-2.7092208862304688,2.709214925765991,5.897713890590239e-06,2.0908610820770264,0.9015770554542542,0.9015770554542542,0.0,124.79879760742188,135.0,55282.5625,0.0,1712.1947021484375,1.0,279.75811767578125,283.3682556152344,294.9074401855469,298.4998474121094,293.1499938964844,293.1499938964844,279.45001220703125,36073.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449867606163024,1.0,0.0,0.0,3.663682699203491,3.663706779479981,8.956307055996149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8429.03125,0.0,1548.9991455078125,1895.4371337890625,0.0,3817.688720703125,0.908368706703186,1.0,0.0,3.0,1.0,0.0
12410100,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.66705322265625,0.7991480231285095,0.2892194390296936,0.2629376947879791,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7076110839844,0.4177544713020324,0.050000000745058,0.0505313351750373,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6637878417969,0.9648298025131226,0.5057045221328735,0.3544449806213379,297.1705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6654968261719,0.8586816191673279,0.3631225228309631,0.3463163673877716,297.1496276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.66754150390625,0.7834316492080688,0.2727826535701751,1.2395164966583252,284.6649169921875,284.95001220703125,296.7604675292969,291.8554992675781,296.7615966796875,298.27764892578125,284.6539001464844,1.0,0.5168333053588867,1.0,1.0,0.0,1.0,-2.705796003341675,2.7057902812957764,5.882935511181131e-06,2.088276624679565,0.8982092142105103,0.8982092142105103,0.0,127.4974594116211,135.0,56243.5625,0.0,1719.600830078125,1.0,279.5009460449219,283.1942138671875,294.9124450683594,298.6205444335937,293.1499938964844,293.1499938964844,279.45001220703125,36218.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9514704942703248,1.0,0.0,0.0,3.6591758728027344,3.6592001914978014,8.93428648396366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8176.8671875,0.0,1545.04345703125,1895.4371337890625,0.0,3876.199951171875,0.9074218273162842,1.0,0.0,3.0,1.0,0.0
12410160,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6021728515625,0.7935908436775208,0.2882042229175567,0.2621576488018036,296.8686828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6146545410156,0.414892166852951,0.050000000745058,0.0506417490541935,297.29803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6014404296875,0.9591321349143982,0.5056647062301636,0.3545072376728058,297.1612854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.601806640625,0.8533593416213989,0.3623426854610443,0.3457367718219757,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6022644042969,0.7781578898429871,0.2719435095787048,1.2364943027496338,284.6016845703125,284.95001220703125,296.73260498046875,291.84503173828125,296.7337646484375,298.27899169921875,284.5992126464844,1.0,0.5178852081298828,1.0,1.0,0.0,1.0,-2.700739860534668,2.700734138488769,5.86108671996044e-06,2.0844297409057617,0.89520263671875,0.89520263671875,0.0,130.1140594482422,138.0,56218.4375,0.0,1724.2012939453125,1.0,279.45819091796875,283.1414489746094,294.87750244140625,298.5330505371094,293.1499938964844,293.1499938964844,279.75,36352.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.953667163848877,1.0,0.0,0.0,3.651461124420166,3.6514852046966553,8.896652730072674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7621.42626953125,0.0,1537.4339599609375,1895.4371337890625,0.0,3895.93798828125,0.9058220386505128,1.0,0.0,3.0,1.0,0.0
12410220,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7861629128456116,0.2875641286373138,0.2613157629966736,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.4110463857650757,0.050000000745058,0.0508021898567676,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9517228603363036,0.5074190497398376,0.3554182052612304,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8462499380111694,0.3619124591350555,0.3451200723648071,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7709366679191589,0.2711837887763977,1.2323646545410156,284.7677001953125,284.95001220703125,296.6744689941406,291.8230895996094,296.6757202148437,298.26629638671875,284.7690124511719,1.0,0.5197480916976929,1.0,1.0,0.0,1.0,-2.6953012943267822,2.6952953338623047,5.837384833284887e-06,2.0801751613616943,0.8940881490707397,0.8940881490707397,0.0,133.9782257080078,126.0,54811.57421875,0.0,1733.95654296875,1.0,279.7421569824219,283.3377380371094,294.789306640625,298.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431973695755004,1.0,0.0,0.0,3.640393495559693,3.6404175758361816,8.842803254083265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.2802734375,0.0,1524.5458984375,1895.4371337890625,0.0,3801.477294921875,0.9033277630805968,1.0,0.0,3.0,1.0,0.0
12410280,297.12518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7674255371094,0.7861629128456116,0.2875641286373138,0.2613157629966736,296.860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7587280273437,0.4110463857650757,0.050000000745058,0.0508021898567676,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7678527832031,0.9517228603363036,0.5074190497398376,0.3554182052612304,297.15582275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76763916015625,0.8462499380111694,0.3619124591350555,0.3451200723648071,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7673645019531,0.7709366679191589,0.2711837887763977,1.2323646545410156,284.7677001953125,284.95001220703125,296.6744689941406,291.8230895996094,296.6757202148437,298.26629638671875,284.7690124511719,1.0,0.5197480916976929,1.0,1.0,0.0,1.0,-2.6953012943267822,2.6952953338623047,5.837384833284887e-06,2.0801751613616943,0.8940881490707397,0.8940881490707397,0.0,133.9782257080078,126.0,54811.57421875,0.0,1733.95654296875,1.0,279.7421569824219,283.3377380371094,294.789306640625,298.2836608886719,293.1499938964844,293.1499938964844,280.04998779296875,36273.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9431973695755004,1.0,0.0,0.0,3.640393495559693,3.6404175758361816,8.842803254083265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.2802734375,0.0,1524.5458984375,1895.4371337890625,0.0,3801.477294921875,0.9033277630805968,1.0,0.0,3.0,1.0,0.0
12410340,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.792402446269989,0.2882297039031982,0.2615312933921814,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4145728051662445,0.050000000745058,0.0506546199321746,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9612075090408324,0.5107828974723816,0.3574159443378448,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8526051640510559,0.3627134263515472,0.3454766571521759,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7767346501350403,0.2715820670127868,1.232280969619751,284.9591064453125,284.95001220703125,296.61346435546875,291.7999572753906,296.61474609375,298.25262451171875,284.9605712890625,1.0,0.5173566937446594,1.0,1.0,0.0,1.0,-2.698106527328491,2.6981008052825928,5.849635726917768e-06,2.0823845863342285,0.8957704901695251,0.8957704901695251,0.0,130.34320068359375,114.0,53490.140625,0.0,1721.3848876953125,1.0,280.0416564941406,283.5539855957031,294.75946044921875,298.154541015625,293.1499938964844,293.1499938964844,280.3500061035156,36080.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323813319206238,1.0,0.0,0.0,3.636678457260132,3.636702537536621,8.824764563541976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.71337890625,0.0,1518.99609375,1895.4371337890625,0.0,3702.948974609375,0.9023724794387816,1.0,0.0,3.0,1.0,0.0
12410400,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.792402446269989,0.2882297039031982,0.2615312933921814,296.8586730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.4145728051662445,0.050000000745058,0.0506546199321746,297.3120422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9592590332031,0.9612075090408324,0.5107828974723816,0.3574159443378448,297.1631164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.8526051640510559,0.3627134263515472,0.3454766571521759,297.14080810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.7767346501350403,0.2715820670127868,1.232280969619751,284.9591064453125,284.95001220703125,296.61346435546875,291.7999572753906,296.61474609375,298.25262451171875,284.9605712890625,1.0,0.5173566937446594,1.0,1.0,0.0,1.0,-2.698106527328491,2.6981008052825928,5.849635726917768e-06,2.0823845863342285,0.8957704901695251,0.8957704901695251,0.0,130.34320068359375,114.0,53490.140625,0.0,1721.3848876953125,1.0,280.0416564941406,283.5539855957031,294.75946044921875,298.154541015625,293.1499938964844,293.1499938964844,280.3500061035156,36080.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9323813319206238,1.0,0.0,0.0,3.636678457260132,3.636702537536621,8.824764563541976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7260.71337890625,0.0,1518.99609375,1895.4371337890625,0.0,3702.948974609375,0.9023724794387816,1.0,0.0,3.0,1.0,0.0
12410460,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8074927926063538,0.289569079875946,0.2622967660427093,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.4234521687030792,0.050000000745058,0.0503327809274196,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9797631502151488,0.5149325728416443,0.3599369823932647,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8681796789169312,0.3642143309116363,0.3464245200157165,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7913274765014648,0.2727090716361999,1.235076904296875,285.1502990722656,284.95001220703125,296.5499267578125,291.7757568359375,296.55126953125,298.2452697753906,285.1517028808594,1.0,0.5130923390388489,1.0,1.0,0.0,1.0,-2.7061643600463867,2.706158399581909,5.884795882593608e-06,2.088683605194092,0.9000045657157898,0.9000045657157898,0.0,122.4859848022461,102.0,52256.796875,0.0,1697.0345458984375,1.0,280.3416748046875,283.768310546875,294.740966796875,298.0556640625,293.1499938964844,293.1499938964844,280.6499938964844,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231037497520448,1.0,0.0,0.0,3.6418144702911377,3.641838312149048,8.849708024172287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5517578125,0.0,1522.9066162109375,1895.4371337890625,0.0,3617.7734375,0.9033592939376832,1.0,0.0,3.0,1.0,0.0
12410520,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.8074927926063538,0.289569079875946,0.2622967660427093,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.140380859375,0.4234521687030792,0.050000000745058,0.0503327809274196,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15045166015625,0.9797631502151488,0.5149325728416443,0.3599369823932647,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1502380371094,0.8681796789169312,0.3642143309116363,0.3464245200157165,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1499328613281,0.7913274765014648,0.2727090716361999,1.235076904296875,285.1502990722656,284.95001220703125,296.5499267578125,291.7757568359375,296.55126953125,298.2452697753906,285.1517028808594,1.0,0.5130923390388489,1.0,1.0,0.0,1.0,-2.7061643600463867,2.706158399581909,5.884795882593608e-06,2.088683605194092,0.9000045657157898,0.9000045657157898,0.0,122.4859848022461,102.0,52256.796875,0.0,1697.0345458984375,1.0,280.3416748046875,283.768310546875,294.740966796875,298.0556640625,293.1499938964844,293.1499938964844,280.6499938964844,35842.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9231037497520448,1.0,0.0,0.0,3.6418144702911377,3.641838312149048,8.849708024172287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7125.5517578125,0.0,1522.9066162109375,1895.4371337890625,0.0,3617.7734375,0.9033592939376832,1.0,0.0,3.0,1.0,0.0
12410580,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8276724815368652,0.2912742793560028,0.2633727788925171,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.437709242105484,0.050000000745058,0.0499329753220081,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9990000128746032,0.5195665955543518,0.3610904216766357,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8912670612335205,0.3661258816719055,0.3477380871772766,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8123505711555481,0.2742814123630523,1.2397719621658323,285.33795166015625,284.95001220703125,296.4842529296875,291.7506103515625,296.4856262207031,298.2433166503906,285.3388977050781,1.0,0.5078294277191162,1.0,1.0,0.0,1.0,-2.716275930404663,2.716269969940185,5.929307462793076e-06,2.096702337265014,0.9067205190658568,0.9067205190658568,0.0,112.73622131347656,90.0,51072.50390625,0.0,1666.339599609375,1.0,280.6417541503906,283.9780578613281,294.7206115722656,297.9617919921875,293.1499938964844,293.1499938964844,280.3500061035156,35591.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148174524307252,1.0,0.0,0.0,3.6563541889190674,3.6563780307769775,8.920512186705309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.41064453125,0.0,1537.1849365234375,1895.4371337890625,0.0,3541.255859375,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12410640,297.1669311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33770751953125,0.8276724815368652,0.2912742793560028,0.2633727788925171,296.8712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3285217285156,0.437709242105484,0.050000000745058,0.0499329753220081,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33807373046875,0.9990000128746032,0.5195665955543518,0.3610904216766357,297.1919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.337890625,0.8912670612335205,0.3661258816719055,0.3477380871772766,297.1683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3376770019531,0.8123505711555481,0.2742814123630523,1.2397719621658323,285.33795166015625,284.95001220703125,296.4842529296875,291.7506103515625,296.4856262207031,298.2433166503906,285.3388977050781,1.0,0.5078294277191162,1.0,1.0,0.0,1.0,-2.716275930404663,2.716269969940185,5.929307462793076e-06,2.096702337265014,0.9067205190658568,0.9067205190658568,0.0,112.73622131347656,90.0,51072.50390625,0.0,1666.339599609375,1.0,280.6417541503906,283.9780578613281,294.7206115722656,297.9617919921875,293.1499938964844,293.1499938964844,280.3500061035156,35591.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148174524307252,1.0,0.0,0.0,3.6563541889190674,3.6563780307769775,8.920512186705309e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7827.41064453125,0.0,1537.1849365234375,1895.4371337890625,0.0,3541.255859375,0.9064391255378724,1.0,0.0,3.0,1.0,0.0
12410700,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.19781494140625,0.8350012898445129,0.2916593253612518,0.2638738453388214,296.8746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377624511719,0.4433673620223999,0.050000000745058,0.0498030297458171,297.3711853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1944885253906,0.9990000128746032,0.5223861932754517,0.3518143594264984,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1961669921875,0.8999863266944885,0.3667111992835998,0.3484024405479431,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983337402344,0.8197615742683411,0.2748172283172607,1.2423933744430542,285.19561767578125,284.95001220703125,296.4507141113281,291.7377014160156,296.4520874023437,298.2481689453125,285.1839294433594,1.0,0.5043115615844727,1.0,1.0,0.0,1.0,-2.7084269523620605,2.708420991897583,5.895883987250272e-06,2.0910208225250244,0.9070161581039428,0.9070161581039428,0.0,109.17908477783205,90.0,52001.20703125,0.0,1639.15771484375,1.0,280.3983764648437,283.8113098144531,294.7760925292969,298.1781921386719,293.1499938964844,293.1499938964844,280.3500061035156,35638.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223052859306335,1.0,0.0,0.0,3.663451433181762,3.663475513458252,8.955176440395007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.3046875,0.0,1545.46923828125,1895.4371337890625,0.0,3610.417724609375,0.9080000519752502,1.0,0.0,3.0,1.0,0.0
12410760,297.1666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.121337890625,0.8425275683403015,0.2914826571941376,0.2637987434864044,296.8762512207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.13751220703125,0.4498432874679565,0.050000000745058,0.0496690087020397,297.39190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.9990000128746032,0.5258182287216187,0.3418160676956177,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1208190917969,0.9093202948570251,0.3668028712272644,0.3485535979270935,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1214904785156,0.8273338079452515,0.2749935090541839,1.243230223655701,285.1206359863281,284.95001220703125,296.4167785644531,291.7246398925781,296.4181823730469,298.2547912597656,285.1167297363281,1.0,0.5002875924110413,1.0,1.0,0.0,1.0,-2.6977858543396,2.697779893875122,5.849624812981347e-06,2.0827951431274414,0.9073560833930968,0.9073560833930968,0.0,105.39907836914062,78.0,51947.18359375,0.0,1606.1739501953125,1.0,280.35772705078125,283.7478942871094,294.7626953125,298.1370544433594,293.1499938964844,293.1499938964844,280.04998779296875,35716.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264873266220092,1.0,0.0,0.0,3.668016195297241,3.6680402755737305,8.977507377494476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7987.43408203125,0.0,1551.175048828125,1895.4371337890625,0.0,3648.90234375,0.9090988636016846,1.0,0.0,3.0,1.0,0.0
12410820,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8588724732398987,0.2902164161205292,0.2626676857471466,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.4651316702365875,0.050000000745058,0.0493984334170818,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.5340081453323364,0.320670336484909,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9311885833740234,0.3660565316677093,0.3478707075119018,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.843677818775177,0.2746801078319549,1.2415412664413452,284.8698425292969,284.95001220703125,296.3478698730469,291.697998046875,296.3493347167969,298.272216796875,284.8654479980469,1.0,0.4907681047916412,1.0,1.0,0.0,1.0,-2.6678497791290283,2.66784405708313,5.72075305171893e-06,2.059793472290039,0.9043346047401428,0.9043346047401428,0.0,97.47560119628906,81.0,52653.171875,0.0,1527.752685546875,1.0,280.0580749511719,283.4926147460937,294.7352294921875,298.1732788085937,293.1499938964844,293.1499938964844,279.75,35970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367189407348632,1.0,0.0,0.0,3.6701083183288574,3.670132637023926,8.987751698441571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.90673828125,0.0,1555.43212890625,1895.4371337890625,0.0,3742.569091796875,0.9097294211387634,1.0,0.0,3.0,1.0,0.0
12410880,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8588724732398987,0.2902164161205292,0.2626676857471466,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.4651316702365875,0.050000000745058,0.0493984334170818,297.44256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9990000128746032,0.5340081453323364,0.320670336484909,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8700256347656,0.9311885833740234,0.3660565316677093,0.3478707075119018,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.843677818775177,0.2746801078319549,1.2415412664413452,284.8698425292969,284.95001220703125,296.3478698730469,291.697998046875,296.3493347167969,298.272216796875,284.8654479980469,1.0,0.4907681047916412,1.0,1.0,0.0,1.0,-2.6678497791290283,2.66784405708313,5.72075305171893e-06,2.059793472290039,0.9043346047401428,0.9043346047401428,0.0,97.47560119628906,81.0,52653.171875,0.0,1527.752685546875,1.0,280.0580749511719,283.4926147460937,294.7352294921875,298.1732788085937,293.1499938964844,293.1499938964844,279.75,35970.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367189407348632,1.0,0.0,0.0,3.6701083183288574,3.670132637023926,8.987751698441571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8084.90673828125,0.0,1555.43212890625,1895.4371337890625,0.0,3742.569091796875,0.9097294211387634,1.0,0.0,3.0,1.0,0.0
12410940,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.86769038438797,0.2884211540222168,0.2610101103782654,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4730989634990692,0.050000000745058,0.0492564365267753,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.9990000128746032,0.5422936081886292,0.3089808821678161,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9431254863739014,0.3645640313625335,0.3464693129062652,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8529044985771179,0.2738161385059356,1.23753559589386,284.6273498535156,284.95001220703125,296.2779235839844,291.6708374023437,296.2794189453125,298.2876892089844,284.6240234375,1.0,0.4850363433361053,1.0,1.0,0.0,1.0,-2.645128011703491,2.645122528076172,5.623384367936524e-06,2.042085886001587,0.8980993032455444,0.8980993032455444,0.0,93.06195068359376,84.0,53364.21875,0.0,1476.551513671875,1.0,279.75811767578125,283.24664306640625,294.696533203125,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,36281.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944034993648529,1.0,0.0,0.0,3.660599946975708,3.660624027252197,8.94124127626128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.0400390625,0.0,1547.10498046875,1895.4371337890625,0.0,3809.0693359375,0.9078118801116944,1.0,0.0,3.0,1.0,0.0
12411000,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6279296875,0.86769038438797,0.2884211540222168,0.2610101103782654,296.86834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6436767578125,0.4730989634990692,0.050000000745058,0.0492564365267753,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6271667480469,0.9990000128746032,0.5422936081886292,0.3089808821678161,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.6274719238281,0.9431254863739014,0.3645640313625335,0.3464693129062652,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6280517578125,0.8529044985771179,0.2738161385059356,1.23753559589386,284.6273498535156,284.95001220703125,296.2779235839844,291.6708374023437,296.2794189453125,298.2876892089844,284.6240234375,1.0,0.4850363433361053,1.0,1.0,0.0,1.0,-2.645128011703491,2.645122528076172,5.623384367936524e-06,2.042085886001587,0.8980993032455444,0.8980993032455444,0.0,93.06195068359376,84.0,53364.21875,0.0,1476.551513671875,1.0,279.75811767578125,283.24664306640625,294.696533203125,298.17803955078125,293.1499938964844,293.1499938964844,280.04998779296875,36281.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.944034993648529,1.0,0.0,0.0,3.660599946975708,3.660624027252197,8.94124127626128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7288.0400390625,0.0,1547.10498046875,1895.4371337890625,0.0,3809.0693359375,0.9078118801116944,1.0,0.0,3.0,1.0,0.0
12411060,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8727474212646484,0.2879267930984497,0.2600751519203186,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.4770626425743103,0.050000000745058,0.0491810776293277,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9990000128746032,0.5505961775779724,0.3025919198989868,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.949571132659912,0.3640516102313995,0.3455364108085632,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8582062721252441,0.2736817300319671,1.2351868152618408,284.7809143066406,284.95001220703125,296.207275390625,291.643310546875,296.2087707519531,298.29376220703125,284.7816467285156,1.0,0.4818066358566284,1.0,1.0,0.0,1.0,-2.632281541824341,2.632276058197021,5.5687000894977245e-06,2.0320730209350586,0.8970721960067749,0.8970721960067749,0.0,90.69409942626952,87.0,51855.28515625,0.0,1448.5377197265625,1.0,280.042236328125,283.4342041015625,294.6002197265625,297.912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36227.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931553602218628,1.0,0.0,0.0,3.651304960250856,3.651329040527344,8.895892165128316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.548828125,0.0,1536.3206787109375,1895.4371337890625,0.0,3695.373046875,0.905731439590454,1.0,0.0,3.0,1.0,0.0
12411120,297.1313171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807312011719,0.8727474212646484,0.2879267930984497,0.2600751519203186,296.8631896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7731018066406,0.4770626425743103,0.050000000745058,0.0491810776293277,297.5273132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.78094482421875,0.9990000128746032,0.5505961775779724,0.3025919198989868,297.1553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7808837890625,0.949571132659912,0.3640516102313995,0.3455364108085632,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7807006835937,0.8582062721252441,0.2736817300319671,1.2351868152618408,284.7809143066406,284.95001220703125,296.207275390625,291.643310546875,296.2087707519531,298.29376220703125,284.7816467285156,1.0,0.4818066358566284,1.0,1.0,0.0,1.0,-2.632281541824341,2.632276058197021,5.5687000894977245e-06,2.0320730209350586,0.8970721960067749,0.8970721960067749,0.0,90.69409942626952,87.0,51855.28515625,0.0,1448.5377197265625,1.0,280.042236328125,283.4342041015625,294.6002197265625,297.912841796875,293.1499938964844,293.1499938964844,280.3500061035156,36227.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.931553602218628,1.0,0.0,0.0,3.651304960250856,3.651329040527344,8.895892165128316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7080.548828125,0.0,1536.3206787109375,1895.4371337890625,0.0,3695.373046875,0.905731439590454,1.0,0.0,3.0,1.0,0.0
12411180,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8777814507484436,0.2886513173580169,0.260459303855896,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4798448383808136,0.050000000745058,0.0491269752383232,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.5597100257873535,0.2979305684566498,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9553276300430298,0.3647614121437073,0.3459067344665527,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8632418513298035,0.2745742499828338,1.2379168272018433,284.9647216796875,284.95001220703125,296.13629150390625,291.61553955078125,296.1378173828125,298.3000793457031,284.9659118652344,1.0,0.480733186006546,1.0,1.0,0.0,1.0,-2.630793571472168,2.6307880878448486,5.562350452237297e-06,2.0308971405029297,0.8987704515457153,0.8987704515457153,0.0,89.26933288574219,105.0,50474.5625,0.0,1440.1539306640625,1.0,280.3417663574219,283.6454162597656,294.56658935546875,297.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189172387123108,1.0,0.0,0.0,3.6485791206359854,3.648603200912476,8.882615247784997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.02392578125,0.0,1531.9942626953125,1895.4371337890625,0.0,3579.16259765625,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
12411240,297.1408996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.8777814507484436,0.2886513173580169,0.260459303855896,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.4798448383808136,0.050000000745058,0.0491269752383232,297.5700988769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647521972656,0.9990000128746032,0.5597100257873535,0.2979305684566498,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96466064453125,0.9553276300430298,0.3647614121437073,0.3459067344665527,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96441650390625,0.8632418513298035,0.2745742499828338,1.2379168272018433,284.9647216796875,284.95001220703125,296.13629150390625,291.61553955078125,296.1378173828125,298.3000793457031,284.9659118652344,1.0,0.480733186006546,1.0,1.0,0.0,1.0,-2.630793571472168,2.6307880878448486,5.562350452237297e-06,2.0308971405029297,0.8987704515457153,0.8987704515457153,0.0,89.26933288574219,105.0,50474.5625,0.0,1440.1539306640625,1.0,280.3417663574219,283.6454162597656,294.56658935546875,297.7748413085937,293.1499938964844,293.1499938964844,280.6499938964844,36054.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189172387123108,1.0,0.0,0.0,3.6485791206359854,3.648603200912476,8.882615247784997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6933.02392578125,0.0,1531.9942626953125,1895.4371337890625,0.0,3579.16259765625,0.9050129652023317,1.0,0.0,3.0,1.0,0.0
12411300,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.875265896320343,0.28923499584198,0.2609283924102783,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.4780174195766449,0.050000000745058,0.0491625256836414,297.5877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1067199707031,0.9990000128746032,0.5641069412231445,0.3010055422782898,297.1674499511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1058349609375,0.9523038864135742,0.3653847277164459,0.3464273512363434,297.16876220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1038513183594,0.8609634041786194,0.2752595841884613,1.2407432794570925,285.10626220703125,284.95001220703125,296.1007995605469,291.6015930175781,296.102294921875,298.3029479980469,285.1172180175781,1.0,0.4830769300460815,1.0,1.0,0.0,1.0,-2.6390979290008545,2.639092445373535,5.597200470219832e-06,2.037150859832764,0.901162564754486,0.901162564754486,0.0,90.4543914794922,105.0,49426.015625,0.0,1456.657958984375,1.0,280.59869384765625,283.8153076171875,294.5348205566406,297.6224975585937,293.1499938964844,293.1499938964844,280.6499938964844,35933.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9113284349441528,1.0,0.0,0.0,3.6500823497772217,3.650106430053711,8.889936111700081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7133.3203125,0.0,1532.7646484375,1895.4371337890625,0.0,3508.927978515625,0.9053050875663756,1.0,0.0,3.0,1.0,0.0
12411360,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1661376953125,0.869816780090332,0.2899697124958038,0.2616273462772369,296.8692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.4740632772445678,0.050000000745058,0.04923827201128,297.596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9990000128746032,0.5677834749221802,0.3074568808078766,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664733886719,0.9456433057785034,0.3661885261535644,0.3472060263156891,297.1759338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1660461425781,0.855860710144043,0.2760827839374542,1.2445963621139526,285.16656494140625,284.95001220703125,296.0653686523437,291.5876770019531,296.0668640136719,298.30377197265625,285.16900634765625,1.0,0.4868592321872711,1.0,1.0,0.0,1.0,-2.653337955474853,2.653332233428955,5.657724159391364e-06,2.0481228828430176,0.9032601714134216,0.9032601714134216,0.0,92.87583923339844,123.0,49404.390625,0.0,1486.9317626953125,1.0,280.6417541503906,283.868896484375,294.54791259765625,297.6797180175781,293.1499938964844,293.1499938964844,280.3500061035156,35819.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9084776043891908,1.0,0.0,0.0,3.654447555541992,3.6544716358184814,8.911212034945493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7625.6611328125,0.0,1536.772216796875,1895.4371337890625,0.0,3482.4697265625,0.9061715006828308,1.0,0.0,3.0,1.0,0.0
12411420,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.850763201713562,0.2901199162006378,0.2624196112155914,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.4582629203796386,0.050000000745058,0.0495136380195617,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5706599950790405,0.3298362195491791,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9215075969696044,0.3667240738868713,0.3483358025550842,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8380981683731079,0.2767477333545685,1.250461220741272,285.0067138671875,284.95001220703125,295.99481201171875,291.5599060058594,295.9963073730469,298.2994689941406,285.0062866210937,1.0,0.4977022707462311,1.0,1.0,0.0,1.0,-2.689913034439087,2.6899073123931885,5.8150676522927824e-06,2.076493978500366,0.9027228355407716,0.9027228355407716,0.0,101.16480255126952,141.0,50885.6875,0.0,1575.5650634765625,1.0,280.3577575683594,283.6835021972656,294.60302734375,297.89263916015625,293.1499938964844,293.1499938964844,280.04998779296875,35909.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211357235908508,1.0,0.0,0.0,3.6586012840271,3.658625364303589,8.931480124374502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.6494140625,0.0,1542.08203125,1895.4371337890625,0.0,3599.6357421875,0.9071336388587952,1.0,0.0,3.0,1.0,0.0
12411480,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.850763201713562,0.2901199162006378,0.2624196112155914,296.8729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.4582629203796386,0.050000000745058,0.0495136380195617,297.5687561035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.9990000128746032,0.5706599950790405,0.3298362195491791,297.1765441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9215075969696044,0.3667240738868713,0.3483358025550842,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.8380981683731079,0.2767477333545685,1.250461220741272,285.0067138671875,284.95001220703125,295.99481201171875,291.5599060058594,295.9963073730469,298.2994689941406,285.0062866210937,1.0,0.4977022707462311,1.0,1.0,0.0,1.0,-2.689913034439087,2.6899073123931885,5.8150676522927824e-06,2.076493978500366,0.9027228355407716,0.9027228355407716,0.0,101.16480255126952,141.0,50885.6875,0.0,1575.5650634765625,1.0,280.3577575683594,283.6835021972656,294.60302734375,297.89263916015625,293.1499938964844,293.1499938964844,280.04998779296875,35909.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9211357235908508,1.0,0.0,0.0,3.6586012840271,3.658625364303589,8.931480124374502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7838.6494140625,0.0,1542.08203125,1895.4371337890625,0.0,3599.6357421875,0.9071336388587952,1.0,0.0,3.0,1.0,0.0
12411540,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8259991407394409,0.2890411019325256,0.2620814442634582,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.4373746812343597,0.050000000745058,0.0499409399926662,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.5675803422927856,0.3618160486221313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.891365110874176,0.3661062717437744,0.3484066426753998,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8142913579940796,0.2761144340038299,1.2509881258010864,284.8349914550781,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,298.2806091308594,284.83477783203125,1.0,0.511294960975647,1.0,1.0,0.0,1.0,-2.729168653488159,2.7291626930236816,5.986456926621031e-06,2.1069979667663574,0.8997483849525452,0.8997483849525452,0.0,113.42208862304688,144.0,52435.46875,0.0,1688.8660888671875,1.0,280.05816650390625,283.4873046875,294.5880432128906,297.9896545410156,293.1499938964844,293.1499938964844,280.3500061035156,36086.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935180962085724,1.0,0.0,0.0,3.655983924865722,3.656008005142212,8.918706271288102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.068359375,0.0,1540.487060546875,1895.4371337890625,0.0,3728.53662109375,0.9066634774208068,1.0,0.0,3.0,1.0,0.0
12411600,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8350830078125,0.8259991407394409,0.2890411019325256,0.2620814442634582,296.86920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8421325683594,0.4373746812343597,0.050000000745058,0.0499409399926662,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8349304199219,0.9990000128746032,0.5675803422927856,0.3618160486221313,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.83502197265625,0.891365110874176,0.3661062717437744,0.3484066426753998,297.1690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8351135253906,0.8142913579940796,0.2761144340038299,1.2509881258010864,284.8349914550781,284.95001220703125,295.925048828125,291.5323486328125,295.9264831542969,298.2806091308594,284.83477783203125,1.0,0.511294960975647,1.0,1.0,0.0,1.0,-2.729168653488159,2.7291626930236816,5.986456926621031e-06,2.1069979667663574,0.8997483849525452,0.8997483849525452,0.0,113.42208862304688,144.0,52435.46875,0.0,1688.8660888671875,1.0,280.05816650390625,283.4873046875,294.5880432128906,297.9896545410156,293.1499938964844,293.1499938964844,280.3500061035156,36086.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935180962085724,1.0,0.0,0.0,3.655983924865722,3.656008005142212,8.918706271288102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.068359375,0.0,1540.487060546875,1895.4371337890625,0.0,3728.53662109375,0.9066634774208068,1.0,0.0,3.0,1.0,0.0
12411660,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8088692426681519,0.2888008058071136,0.2618672847747803,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.4246671795845032,0.050000000745058,0.0502928420901298,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.5631719827651978,0.3861673176288605,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8719021081924438,0.3661751449108124,0.3485108017921448,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7963838577270508,0.275659441947937,1.2497570514678955,285.0300598144531,284.95001220703125,295.8564147949219,291.50518798828125,295.8578186035156,298.2552795410156,285.0321960449219,1.0,0.5211960077285767,1.0,1.0,0.0,1.0,-2.757257461547852,2.757251501083374,6.11101540926029e-06,2.1290090084075928,0.9023603796958924,0.9023603796958924,0.0,123.38443756103516,147.0,51460.20703125,0.0,1777.433349609375,1.0,280.3422241210937,283.7013244628906,294.4893493652344,297.7666320800781,293.1499938964844,293.1499938964844,280.04998779296875,35934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282995462417604,1.0,0.0,0.0,3.657477378845215,3.657501459121704,8.925994166020246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.34326171875,0.0,1541.0152587890625,1895.4371337890625,0.0,3665.545166015625,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12411720,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8088692426681519,0.2888008058071136,0.2618672847747803,296.86279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.4246671795845032,0.050000000745058,0.0502928420901298,297.40045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.9990000128746032,0.5631719827651978,0.3861673176288605,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8719021081924438,0.3661751449108124,0.3485108017921448,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7963838577270508,0.275659441947937,1.2497570514678955,285.0300598144531,284.95001220703125,295.8564147949219,291.50518798828125,295.8578186035156,298.2552795410156,285.0321960449219,1.0,0.5211960077285767,1.0,1.0,0.0,1.0,-2.757257461547852,2.757251501083374,6.11101540926029e-06,2.1290090084075928,0.9023603796958924,0.9023603796958924,0.0,123.38443756103516,147.0,51460.20703125,0.0,1777.433349609375,1.0,280.3422241210937,283.7013244628906,294.4893493652344,297.7666320800781,293.1499938964844,293.1499938964844,280.04998779296875,35934.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282995462417604,1.0,0.0,0.0,3.657477378845215,3.657501459121704,8.925994166020246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7837.34326171875,0.0,1541.0152587890625,1895.4371337890625,0.0,3665.545166015625,0.9069209694862366,1.0,0.0,3.0,1.0,0.0
12411780,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7922887802124023,0.2879959046840668,0.2618117928504944,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.414328396320343,0.050000000745058,0.0506632104516029,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9888709783554076,0.5596977472305298,0.3923521041870117,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8548851609230042,0.3658459782600403,0.3488473296165466,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7798717021942139,0.2748114168643951,1.2488278150558472,284.84912109375,284.95001220703125,295.789306640625,291.4786071777344,295.7906494140625,298.2499389648437,284.8465576171875,1.0,0.5281199812889099,1.0,1.0,0.0,1.0,-2.763594150543213,2.763587951660156,6.141514404589543e-06,2.1350083351135254,0.8996341228485107,0.8996341228485107,0.0,133.05555725097656,150.0,52596.5,0.0,1833.1370849609373,1.0,280.0577697753906,283.4999694824219,294.5169372558594,297.9266052246094,293.1499938964844,293.1499938964844,280.3500061035156,36081.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939395785331726,1.0,0.0,0.0,3.655461072921753,3.655485153198242,8.91615457021544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.203125,0.0,1539.8665771484375,1895.4371337890625,0.0,3766.949462890625,0.906540036201477,1.0,0.0,3.0,1.0,0.0
12411840,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.7922887802124023,0.2879959046840668,0.2618117928504944,296.85552978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.414328396320343,0.050000000745058,0.0506632104516029,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9888709783554076,0.5596977472305298,0.3923521041870117,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.84930419921875,0.8548851609230042,0.3658459782600403,0.3488473296165466,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.7798717021942139,0.2748114168643951,1.2488278150558472,284.84912109375,284.95001220703125,295.789306640625,291.4786071777344,295.7906494140625,298.2499389648437,284.8465576171875,1.0,0.5281199812889099,1.0,1.0,0.0,1.0,-2.763594150543213,2.763587951660156,6.141514404589543e-06,2.1350083351135254,0.8996341228485107,0.8996341228485107,0.0,133.05555725097656,150.0,52596.5,0.0,1833.1370849609373,1.0,280.0577697753906,283.4999694824219,294.5169372558594,297.9266052246094,293.1499938964844,293.1499938964844,280.3500061035156,36081.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939395785331726,1.0,0.0,0.0,3.655461072921753,3.655485153198242,8.91615457021544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7155.203125,0.0,1539.8665771484375,1895.4371337890625,0.0,3766.949462890625,0.906540036201477,1.0,0.0,3.0,1.0,0.0
