time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12411900,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634094238281,0.7850780487060547,0.2876433134078979,0.2614975571632385,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.4103075861930847,0.050000000745058,0.0508333556354045,297.3230285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.9815297722816468,0.5596638321876526,0.3919626474380493,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647216796875,0.8477936387062073,0.3656861782073974,0.3487370908260345,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.7728279829025269,0.2743945121765136,1.2472375631332395,284.9652404785156,284.95001220703125,295.75640869140625,291.465576171875,295.7577209472656,298.245849609375,284.9737854003906,1.0,0.5305177569389343,1.0,1.0,0.0,1.0,-2.761699676513672,2.7616934776306152,6.131710506451782e-06,2.132899284362793,0.9008253812789916,0.9008253812789916,0.0,137.264404296875,150.0,51433.47265625,0.0,1849.5174560546875,1.0,280.3014221191406,283.64764404296875,294.4423828125,297.6921691894531,293.1499938964844,293.1499938964844,280.3500061035156,36026.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9338855147361756,1.0,0.0,0.0,3.6546943187713614,3.654718399047852,8.912415410122776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7320.0263671875,0.0,1538.598388671875,1895.4371337890625,0.0,3716.703857421875,0.90638530254364,1.0,0.0,3.0,1.0,0.0
12411960,297.1343078613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082702636719,0.7802519202232361,0.2876686453819275,0.2615111470222473,296.8482971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.4075323641300201,0.050000000745058,0.0509596578776836,297.3217468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.9765633344650269,0.5606328845024109,0.3924352824687958,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.8430416584014893,0.3658498525619507,0.3488991260528564,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0082397460937,0.7680485248565674,0.2742986679077148,1.2468054294586182,285.0085144042969,284.95001220703125,295.7240295410156,291.4527587890625,295.725341796875,298.2384948730469,285.0093994140625,1.0,0.5326144695281982,1.0,1.0,0.0,1.0,-2.762105941772461,2.7620997428894043,6.133440820121905e-06,2.1331787109375,0.9016944766044616,0.9016944766044616,0.0,140.47662353515625,138.0,51236.4375,0.0,1865.2757568359373,1.0,280.34228515625,283.68927001953125,294.4264221191406,297.6946105957031,293.1499938964844,293.1499938964844,280.04998779296875,35958.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930751383304596,1.0,0.0,0.0,3.6561529636383057,3.656177043914795,8.919531069295772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7802.44384765625,0.0,1539.7138671875,1895.4371337890625,0.0,3688.0263671875,0.9066368937492372,1.0,0.0,3.0,1.0,0.0
12412020,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7805960178375244,0.2868366241455078,0.261025995016098,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.408011645078659,0.050000000745058,0.0509373620152473,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.978269636631012,0.5618296265602112,0.3934465944766998,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8437575697898865,0.3654181361198425,0.3487336337566376,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7684176564216614,0.2736633718013763,1.2446683645248413,284.8155517578125,284.95001220703125,295.6609802246094,291.42779541015625,295.6622314453125,298.2371826171875,284.81317138671875,1.0,0.5314845442771912,1.0,1.0,0.0,1.0,-2.7599542140960693,2.7599480152130127,6.124258106865455e-06,2.131689071655273,0.8983967304229736,0.8983967304229736,0.0,139.84095764160156,126.0,52252.55859375,0.0,1858.9444580078125,1.0,280.05780029296875,283.4806213378906,294.45684814453125,297.8441772460937,293.1499938964844,293.1499938964844,280.3500061035156,36125.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939941108226776,1.0,0.0,0.0,3.652482748031616,3.6525068283081055,8.901632213564881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.26171875,0.0,1536.8729248046875,1895.4371337890625,0.0,3771.9091796875,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12412080,297.1279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160705566406,0.7805960178375244,0.2868366241455078,0.261025995016098,296.84259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.827880859375,0.408011645078659,0.050000000745058,0.0509373620152473,297.3119506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.81524658203125,0.978269636631012,0.5618296265602112,0.3934465944766998,297.1537170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157043457031,0.8437575697898865,0.3654181361198425,0.3487336337566376,297.1410827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8161315917969,0.7684176564216614,0.2736633718013763,1.2446683645248413,284.8155517578125,284.95001220703125,295.6609802246094,291.42779541015625,295.6622314453125,298.2371826171875,284.81317138671875,1.0,0.5314845442771912,1.0,1.0,0.0,1.0,-2.7599542140960693,2.7599480152130127,6.124258106865455e-06,2.131689071655273,0.8983967304229736,0.8983967304229736,0.0,139.84095764160156,126.0,52252.55859375,0.0,1858.9444580078125,1.0,280.05780029296875,283.4806213378906,294.45684814453125,297.8441772460937,293.1499938964844,293.1499938964844,280.3500061035156,36125.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.939941108226776,1.0,0.0,0.0,3.652482748031616,3.6525068283081055,8.901632213564881e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7112.26171875,0.0,1536.8729248046875,1895.4371337890625,0.0,3771.9091796875,0.905903160572052,1.0,0.0,3.0,1.0,0.0
12412140,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7882472276687622,0.2866356074810028,0.2603303492069244,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.4128523766994476,0.050000000745058,0.050724022090435,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9879066348075868,0.5642163753509521,0.3945721387863159,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.851864755153656,0.3654337525367737,0.3482650220394134,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7758877277374268,0.2734492123126983,1.24156653881073,284.97515869140625,284.95001220703125,295.6005249023437,291.4039001464844,295.60174560546875,298.2304382324219,284.97607421875,1.0,0.5272400975227356,1.0,1.0,0.0,1.0,-2.7559163570404053,2.7559101581573486,6.106255568738561e-06,2.128525733947754,0.9000151753425598,0.9000151753425598,0.0,134.28517150878906,114.0,50877.2421875,0.0,1826.6044921875,1.0,280.3421936035156,283.669921875,294.3721923828125,297.6164855957031,293.1499938964844,293.1499938964844,280.6499938964844,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302064180374146,1.0,0.0,0.0,3.6514620780944815,3.651486158370972,8.896657845980371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.306640625,0.0,1534.8304443359375,1895.4371337890625,0.0,3683.033203125,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12412200,297.1288757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749450683594,0.7882472276687622,0.2866356074810028,0.2603303492069244,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.4128523766994476,0.050000000745058,0.050724022090435,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9753112792969,0.9879066348075868,0.5642163753509521,0.3945721387863159,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97509765625,0.851864755153656,0.3654337525367737,0.3482650220394134,297.1402282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.7758877277374268,0.2734492123126983,1.24156653881073,284.97515869140625,284.95001220703125,295.6005249023437,291.4039001464844,295.60174560546875,298.2304382324219,284.97607421875,1.0,0.5272400975227356,1.0,1.0,0.0,1.0,-2.7559163570404053,2.7559101581573486,6.106255568738561e-06,2.128525733947754,0.9000151753425598,0.9000151753425598,0.0,134.28517150878906,114.0,50877.2421875,0.0,1826.6044921875,1.0,280.3421936035156,283.669921875,294.3721923828125,297.6164855957031,293.1499938964844,293.1499938964844,280.6499938964844,36004.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302064180374146,1.0,0.0,0.0,3.6514620780944815,3.651486158370972,8.896657845980371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6925.306640625,0.0,1534.8304443359375,1895.4371337890625,0.0,3683.033203125,0.905619204044342,1.0,0.0,3.0,1.0,0.0
12412260,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8029487133026123,0.2874815165996551,0.2605840563774109,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.4216702282428741,0.050000000745058,0.0503910966217517,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9990000128746032,0.5682135820388794,0.3926926851272583,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8671415448188782,0.3664102554321289,0.3486620187759399,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7901893258094788,0.2741677165031433,1.2422881126403809,285.1566162109375,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,298.2235107421875,285.1567077636719,1.0,0.5214861631393433,1.0,1.0,0.0,1.0,-2.754862070083618,2.7548561096191406,6.101486178522464e-06,2.1276655197143555,0.9042744636535645,0.9042744636535645,0.0,125.81159973144533,102.0,49527.953125,0.0,1785.217529296875,1.0,280.6418151855469,283.8761291503906,294.33837890625,297.485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35801.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918784499168396,1.0,0.0,0.0,3.658170700073242,3.658194780349731,8.929378623179218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.55322265625,0.0,1540.7930908203125,1895.4371337890625,0.0,3577.936767578125,0.9069863557815552,1.0,0.0,3.0,1.0,0.0
12412320,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.156494140625,0.8029487133026123,0.2874815165996551,0.2605840563774109,296.8397521972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485290527344,0.4216702282428741,0.050000000745058,0.0503910966217517,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.9990000128746032,0.5682135820388794,0.3926926851272583,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.8671415448188782,0.3664102554321289,0.3486620187759399,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.7901893258094788,0.2741677165031433,1.2422881126403809,285.1566162109375,284.95001220703125,295.5430603027344,291.3812866210937,295.544189453125,298.2235107421875,285.1567077636719,1.0,0.5214861631393433,1.0,1.0,0.0,1.0,-2.754862070083618,2.7548561096191406,6.101486178522464e-06,2.1276655197143555,0.9042744636535645,0.9042744636535645,0.0,125.81159973144533,102.0,49527.953125,0.0,1785.217529296875,1.0,280.6418151855469,283.8761291503906,294.33837890625,297.485595703125,293.1499938964844,293.1499938964844,280.3500061035156,35801.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918784499168396,1.0,0.0,0.0,3.658170700073242,3.658194780349731,8.929378623179218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7590.55322265625,0.0,1540.7930908203125,1895.4371337890625,0.0,3577.936767578125,0.9069863557815552,1.0,0.0,3.0,1.0,0.0
12412380,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8156030774116516,0.2871892154216766,0.2604790031909942,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.4304755330085754,0.050000000745058,0.0501203648746013,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9990000128746032,0.5742402076721191,0.374431848526001,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8813284635543823,0.3664645254611969,0.3488153219223022,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8033748269081116,0.2743679583072662,1.2430665493011477,284.9434509277344,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,298.2305908203125,284.93994140625,1.0,0.5135625600814819,1.0,1.0,0.0,1.0,-2.733656167984009,2.733649969100952,6.008748187014135e-06,2.111680030822754,0.9025555849075316,0.9025555849075316,0.0,118.1934814453125,90.0,50372.609375,0.0,1717.6837158203125,1.0,280.35772705078125,283.6511535644531,294.38934326171875,297.6598815917969,293.1499938964844,293.1499938964844,280.04998779296875,35953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286090731620787,1.0,0.0,0.0,3.660987854003906,3.661011934280396,8.943137004280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.26806640625,0.0,1545.079345703125,1895.4371337890625,0.0,3668.38525390625,0.9076868295669556,1.0,0.0,3.0,1.0,0.0
12412440,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9441223144531,0.8156030774116516,0.2871892154216766,0.2604790031909942,296.8409729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591064453125,0.4304755330085754,0.050000000745058,0.0501203648746013,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94305419921875,0.9990000128746032,0.5742402076721191,0.374431848526001,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.943603515625,0.8813284635543823,0.3664645254611969,0.3488153219223022,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442443847656,0.8033748269081116,0.2743679583072662,1.2430665493011477,284.9434509277344,284.95001220703125,295.4888916015625,291.360107421875,295.4899597167969,298.2305908203125,284.93994140625,1.0,0.5135625600814819,1.0,1.0,0.0,1.0,-2.733656167984009,2.733649969100952,6.008748187014135e-06,2.111680030822754,0.9025555849075316,0.9025555849075316,0.0,118.1934814453125,90.0,50372.609375,0.0,1717.6837158203125,1.0,280.35772705078125,283.6511535644531,294.38934326171875,297.6598815917969,293.1499938964844,293.1499938964844,280.04998779296875,35953.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286090731620787,1.0,0.0,0.0,3.660987854003906,3.661011934280396,8.943137004280288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.26806640625,0.0,1545.079345703125,1895.4371337890625,0.0,3668.38525390625,0.9076868295669556,1.0,0.0,3.0,1.0,0.0
12412500,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7821960449219,0.8218777179718018,0.2865455150604248,0.2599191963672638,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8260192871094,0.4357668757438659,0.050000000745058,0.0499806217849254,297.3934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7784118652344,0.9990000128746032,0.5778451561927795,0.3646433353424072,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8889883160591125,0.3660074770450592,0.3484059870243072,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7825927734375,0.8103228807449341,0.2741396427154541,1.2419073581695557,284.7797241210937,284.95001220703125,295.4631652832031,291.35009765625,295.4642028808594,298.23712158203125,284.7675476074219,1.0,0.5089027881622314,1.0,1.0,0.0,1.0,-2.7191712856292725,2.719165325164795,5.945302291365806e-06,2.100520133972168,0.8998405337333679,0.8998405337333679,0.0,114.12581634521484,90.0,51228.2109375,0.0,1677.411376953125,1.0,280.1009216308594,283.4682312011719,294.4066772460937,297.7933654785156,293.1499938964844,293.1499938964844,280.04998779296875,36088.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357508420944214,1.0,0.0,0.0,3.658987522125244,3.659011602401733,8.933366189012304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7505.91748046875,0.0,1543.855224609375,1895.4371337890625,0.0,3733.73828125,0.9072917699813844,1.0,0.0,3.0,1.0,0.0
12412560,297.1246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7040100097656,0.8282865881919861,0.285681277513504,0.2590723931789398,296.8375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.72027587890625,0.441717118024826,0.050000000745058,0.0498396344482898,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7029113769531,0.9990000128746032,0.5817141532897949,0.3544915914535522,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7034606933594,0.8970049619674683,0.3652907907962799,0.3476805090904236,297.14410400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7041320800781,0.8172438144683838,0.2737230360507965,1.239679932594299,284.7032775878906,284.95001220703125,295.4384155273437,291.3405456542969,295.4394226074219,298.2450866699219,284.699462890625,1.0,0.5038144588470459,1.0,1.0,0.0,1.0,-2.702239751815796,2.7022337913513184,5.871526809642091e-06,2.0874569416046143,0.8973797559738159,0.8973797559738159,0.0,109.9402847290039,93.0,51084.89453125,0.0,1633.464599609375,1.0,280.05816650390625,283.40484619140625,294.3740234375,297.7076110839844,293.1499938964844,293.1499938964844,280.3500061035156,36219.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9381877779960632,1.0,0.0,0.0,3.65379810333252,3.653822183609009,8.908044719646568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.146484375,0.0,1539.0416259765625,1895.4371337890625,0.0,3755.953857421875,0.9062517881393432,1.0,0.0,3.0,1.0,0.0
12412620,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8367381691932678,0.2852235436439514,0.2581148445606231,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.4498169720172882,0.050000000745058,0.0496698059141635,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.5912865400314331,0.341856986284256,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9075682759284972,0.3648425042629242,0.3467592597007751,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8261276483535767,0.2737318277359009,1.2375528812408447,284.8500671386719,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,298.2558288574219,284.85064697265625,1.0,0.4981236457824707,1.0,1.0,0.0,1.0,-2.682015895843506,2.6820101737976074,5.783339929621434e-06,2.071532249450684,0.8972190618515015,0.8972190618515015,0.0,104.89292907714844,96.0,49539.6171875,0.0,1581.437255859375,1.0,280.3421936035156,283.5862731933594,294.27862548828125,297.4439392089844,293.1499938964844,293.1499938964844,280.6499938964844,36147.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254715442657472,1.0,0.0,0.0,3.647446870803833,3.647470951080322,8.877103141458065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7568359375,0.0,1531.434326171875,1895.4371337890625,0.0,3639.564697265625,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12412680,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.8367381691932678,0.2852235436439514,0.2581148445606231,296.83465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8428649902344,0.4498169720172882,0.050000000745058,0.0496698059141635,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8501281738281,0.9990000128746032,0.5912865400314331,0.341856986284256,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8500366210937,0.9075682759284972,0.3648425042629242,0.3467592597007751,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8498840332031,0.8261276483535767,0.2737318277359009,1.2375528812408447,284.8500671386719,284.95001220703125,295.3919982910156,291.32275390625,295.3929443359375,298.2558288574219,284.85064697265625,1.0,0.4981236457824707,1.0,1.0,0.0,1.0,-2.682015895843506,2.6820101737976074,5.783339929621434e-06,2.071532249450684,0.8972190618515015,0.8972190618515015,0.0,104.89292907714844,96.0,49539.6171875,0.0,1581.437255859375,1.0,280.3421936035156,283.5862731933594,294.27862548828125,297.4439392089844,293.1499938964844,293.1499938964844,280.6499938964844,36147.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9254715442657472,1.0,0.0,0.0,3.647446870803833,3.647470951080322,8.877103141458065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.7568359375,0.0,1531.434326171875,1895.4371337890625,0.0,3639.564697265625,0.9048155546188354,1.0,0.0,3.0,1.0,0.0
12412740,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8438896536827087,0.2859439849853515,0.2584433853626251,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.455843985080719,0.050000000745058,0.0495565608143806,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6017038226127625,0.3331755399703979,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9166316986083984,0.3655166923999786,0.3470544517040252,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8333950042724609,0.2747518122196197,1.2405914068222046,285.0316162109375,284.95001220703125,295.3500061035156,291.3069763183594,295.350830078125,298.2689819335937,285.03277587890625,1.0,0.4953576922416687,1.0,1.0,0.0,1.0,-2.675837516784668,2.675831794738769,5.756459813710535e-06,2.0666329860687256,0.8997917175292969,0.8997917175292969,0.0,101.7958984375,99.0,48161.0234375,0.0,1558.5966796875,1.0,280.6417541503906,283.79443359375,294.2517395019531,297.31085205078125,293.1499938964844,293.1499938964844,280.95001220703125,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114181399345398,1.0,0.0,0.0,3.6480345726013184,3.648058414459229,8.879963502295141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.31591796875,0.0,1530.72412109375,1895.4371337890625,0.0,3509.760009765625,0.9048303365707396,1.0,0.0,3.0,1.0,0.0
12412800,297.1340026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.8438896536827087,0.2859439849853515,0.2584433853626251,296.83709716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.455843985080719,0.050000000745058,0.0495565608143806,297.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.9990000128746032,0.6017038226127625,0.3331755399703979,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.9166316986083984,0.3655166923999786,0.3470544517040252,297.1558532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.8333950042724609,0.2747518122196197,1.2405914068222046,285.0316162109375,284.95001220703125,295.3500061035156,291.3069763183594,295.350830078125,298.2689819335937,285.03277587890625,1.0,0.4953576922416687,1.0,1.0,0.0,1.0,-2.675837516784668,2.675831794738769,5.756459813710535e-06,2.0666329860687256,0.8997917175292969,0.8997917175292969,0.0,101.7958984375,99.0,48161.0234375,0.0,1558.5966796875,1.0,280.6417541503906,283.79443359375,294.2517395019531,297.31085205078125,293.1499938964844,293.1499938964844,280.95001220703125,35965.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114181399345398,1.0,0.0,0.0,3.6480345726013184,3.648058414459229,8.879963502295141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.31591796875,0.0,1530.72412109375,1895.4371337890625,0.0,3509.760009765625,0.9048303365707396,1.0,0.0,3.0,1.0,0.0
12412860,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8492934703826904,0.2872130870819092,0.2594120502471924,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.4597591161727905,0.050000000745058,0.049487929791212,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9990000128746032,0.61225426197052,0.3278109133243561,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.92345929145813,0.3668260276317596,0.3480878174304962,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8389647603034973,0.2763568460941314,1.246878147125244,285.2209167480469,284.95001220703125,295.3151550292969,291.29443359375,295.3157958984375,298.2848205566406,285.2223815917969,1.0,0.494832694530487,1.0,1.0,0.0,1.0,-2.6792612075805664,2.679255485534668,5.77105674892664e-06,2.0692083835601807,0.9049456119537354,0.9049456119537354,0.0,100.17656707763672,102.0,46937.71484375,-0.0,1556.01416015625,1.0,280.9417724609375,284.00653076171875,294.2455444335937,297.2223815917969,293.1499938964844,293.1499938964844,280.6499938964844,35736.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991104960441589,1.0,0.0,0.0,3.657116889953613,3.657140731811523,8.924234293772315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.8466796875,0.0,1539.126953125,1895.4371337890625,0.0,3395.291748046875,0.9067090153694152,1.0,0.0,3.0,1.0,0.0
12412920,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2206115722656,0.8492934703826904,0.2872130870819092,0.2594120502471924,296.8437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2106018066406,0.4597591161727905,0.050000000745058,0.049487929791212,297.5953674316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22100830078125,0.9990000128746032,0.61225426197052,0.3278109133243561,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.92345929145813,0.3668260276317596,0.3480878174304962,297.1709899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2205505371094,0.8389647603034973,0.2763568460941314,1.246878147125244,285.2209167480469,284.95001220703125,295.3151550292969,291.29443359375,295.3157958984375,298.2848205566406,285.2223815917969,1.0,0.494832694530487,1.0,1.0,0.0,1.0,-2.6792612075805664,2.679255485534668,5.77105674892664e-06,2.0692083835601807,0.9049456119537354,0.9049456119537354,0.0,100.17656707763672,102.0,46937.71484375,-0.0,1556.01416015625,1.0,280.9417724609375,284.00653076171875,294.2455444335937,297.2223815917969,293.1499938964844,293.1499938964844,280.6499938964844,35736.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991104960441589,1.0,0.0,0.0,3.657116889953613,3.657140731811523,8.924234293772315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7304.8466796875,0.0,1539.126953125,1895.4371337890625,0.0,3395.291748046875,0.9067090153694152,1.0,0.0,3.0,1.0,0.0
12412980,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8503909111022949,0.2873033285140991,0.2598786056041717,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.4602988362312317,0.050000000745058,0.0494786389172077,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.620644211769104,0.3270860612392425,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9249598383903505,0.3671689331531524,0.3487700223922729,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.840645968914032,0.2771975398063659,1.252055287361145,285.03912353515625,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,298.3011474609375,285.0373840332031,1.0,0.495802640914917,1.0,1.0,0.0,1.0,-2.6859827041625977,2.685976982116699,5.800126928079408e-06,2.074436664581299,0.904701054096222,0.904701054096222,0.0,100.1846160888672,105.0,48171.24609375,-0.0,1565.5045166015625,1.0,280.65771484375,283.80322265625,294.3216247558594,297.44110107421875,293.1499938964844,293.1499938964844,280.3500061035156,35846.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103437662124634,1.0,0.0,0.0,3.6637368202209473,3.663760900497437,8.956572514762229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.78125,0.0,1547.3502197265625,1895.4371337890625,0.0,3499.79345703125,0.908235251903534,1.0,0.0,3.0,1.0,0.0
12413040,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.8503909111022949,0.2873033285140991,0.2598786056041717,296.84869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0501708984375,0.4602988362312317,0.050000000745058,0.0494786389172077,297.6220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390014648437,0.9990000128746032,0.620644211769104,0.3270860612392425,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.9249598383903505,0.3671689331531524,0.3487700223922729,297.176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395202636719,0.840645968914032,0.2771975398063659,1.252055287361145,285.03912353515625,284.95001220703125,295.2894897460937,291.2861633300781,295.2899169921875,298.3011474609375,285.0373840332031,1.0,0.495802640914917,1.0,1.0,0.0,1.0,-2.6859827041625977,2.685976982116699,5.800126928079408e-06,2.074436664581299,0.904701054096222,0.904701054096222,0.0,100.1846160888672,105.0,48171.24609375,-0.0,1565.5045166015625,1.0,280.65771484375,283.80322265625,294.3216247558594,297.44110107421875,293.1499938964844,293.1499938964844,280.3500061035156,35846.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9103437662124634,1.0,0.0,0.0,3.6637368202209473,3.663760900497437,8.956572514762229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7489.78125,0.0,1547.3502197265625,1895.4371337890625,0.0,3499.79345703125,0.908235251903534,1.0,0.0,3.0,1.0,0.0
12413100,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8487810492515564,0.2868749797344208,0.2596607804298401,296.8487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364624023437,0.4590682685375213,0.050000000745058,0.0494996048510074,297.6229553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944091796875,0.9990000128746032,0.6237266063690186,0.3287419378757477,297.1618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.9230321049690248,0.3668673932552337,0.3486613035202026,297.174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.8394579887390137,0.2771788835525512,1.2527581453323364,284.8951721191406,284.95001220703125,295.27984619140625,291.2834777832031,295.2802124023437,298.3056030273437,284.88482666015625,1.0,0.4965739846229553,1.0,1.0,0.0,1.0,-2.6884512901306152,2.6884453296661377,5.810816674056696e-06,2.076354742050171,0.9029536247253418,0.9029536247253418,0.0,100.80524444580078,105.0,49274.94921875,-0.0,1571.8309326171875,1.0,280.4008178710937,283.6337280273437,294.3510131835937,297.5999450683594,293.1499938964844,293.1499938964844,280.3500061035156,35953.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9188213348388672,1.0,0.0,0.0,3.6644113063812256,3.664435386657715,8.959870001490344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.89501953125,0.0,1548.9105224609375,1895.4371337890625,0.0,3578.276611328125,0.9084209203720092,1.0,0.0,3.0,1.0,0.0
12413160,297.1387023925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84063720703125,0.8459972739219666,0.2862171232700348,0.2591693997383117,296.8470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85137939453125,0.4570470750331878,0.050000000745058,0.0495348572731018,297.616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8401794433594,0.9990000128746032,0.6261329054832458,0.3315039575099945,297.15545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9196336269378662,0.3663162589073181,0.3482608497142792,297.170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8371266722679138,0.2769028842449188,1.2521443367004397,284.8403015136719,284.95001220703125,295.2722473144531,291.28173828125,295.27252197265625,298.30694580078125,284.83868408203125,1.0,0.4974377155303955,1.0,1.0,0.0,1.0,-2.690004587173462,2.6899988651275635,5.817548753839219e-06,2.077561616897583,0.9016205668449402,0.9016205668449402,0.0,101.7545928955078,108.0,49410.859375,-0.0,1578.3800048828125,1.0,280.3581237792969,283.5854187011719,294.3282165527344,297.54119873046875,293.1499938964844,293.1499938964844,280.04998779296875,36052.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226767420768738,1.0,0.0,0.0,3.66251540184021,3.662539482116699,8.950601113610901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7635.14794921875,0.0,1547.5335693359375,1895.4371337890625,0.0,3613.84033203125,0.9080960750579834,1.0,0.0,3.0,1.0,0.0
12413220,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8389413952827454,0.2845688462257385,0.2578882277011871,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.451959490776062,0.050000000745058,0.0496282093226909,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.9990000128746032,0.6294856667518616,0.3387060165405273,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9109726548194884,0.3648304045200348,0.3470811247825622,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.8308315277099609,0.2758888304233551,1.248762845993042,284.64581298828125,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,298.3017272949219,284.6444702148437,1.0,0.4993297755718231,1.0,1.0,0.0,1.0,-2.6917526721954346,2.691746711730957,5.8250848269381095e-06,2.078898668289185,0.8959714770317078,0.8959714770317078,0.0,104.1817398071289,111.0,50601.40625,-0.0,1591.9935302734375,1.0,280.05816650390625,283.372314453125,294.320068359375,297.6093139648437,293.1499938964844,293.1499938964844,280.3500061035156,36304.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329299926757812,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899105523596518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.21484375,0.0,1537.635009765625,1895.4371337890625,0.0,3707.968017578125,0.905905783176422,1.0,0.0,3.0,1.0,0.0
12413280,297.1238098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461181640625,0.8389413952827454,0.2845688462257385,0.2578882277011871,296.83990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.6561279296875,0.451959490776062,0.050000000745058,0.0496282093226909,297.59149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.64569091796875,0.9990000128746032,0.6294856667518616,0.3387060165405273,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.6458740234375,0.9109726548194884,0.3648304045200348,0.3470811247825622,297.1575927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6461486816406,0.8308315277099609,0.2758888304233551,1.248762845993042,284.64581298828125,284.95001220703125,295.2626953125,291.2808532714844,295.2628479003906,298.3017272949219,284.6444702148437,1.0,0.4993297755718231,1.0,1.0,0.0,1.0,-2.6917526721954346,2.691746711730957,5.8250848269381095e-06,2.078898668289185,0.8959714770317078,0.8959714770317078,0.0,104.1817398071289,111.0,50601.40625,-0.0,1591.9935302734375,1.0,280.05816650390625,283.372314453125,294.320068359375,297.6093139648437,293.1499938964844,293.1499938964844,280.3500061035156,36304.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329299926757812,1.0,0.0,0.0,3.6519644260406494,3.651988506317138,8.899105523596518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6937.21484375,0.0,1537.635009765625,1895.4371337890625,0.0,3707.968017578125,0.905905783176422,1.0,0.0,3.0,1.0,0.0
12413340,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8329759836196899,0.2840792834758758,0.2571465075016022,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4473837614059448,0.050000000745058,0.0497184358537197,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.6334424018859863,0.3455249071121216,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9037423133850098,0.3643494844436645,0.3463398516178131,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.825186014175415,0.2755334973335266,1.2462493181228638,284.83367919921875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,298.2885437011719,284.8359069824219,1.0,0.5014513731002808,1.0,1.0,0.0,1.0,-2.695246696472168,2.6952407360076904,5.83996688874322e-06,2.0814778804779053,0.895887017250061,0.895887017250061,0.0,106.58736419677734,114.0,49454.7890625,-0.0,1608.024169921875,1.0,280.3421630859375,283.58233642578125,294.24615478515625,297.39239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36193.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215681552886964,1.0,0.0,0.0,3.643766403198242,3.643790245056152,8.859196327648533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.80419921875,0.0,1527.6915283203125,1895.4371337890625,0.0,3603.623291015625,0.9040306806564332,1.0,0.0,3.0,1.0,0.0
12413400,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.833251953125,0.8329759836196899,0.2840792834758758,0.2571465075016022,296.8333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8215637207031,0.4473837614059448,0.050000000745058,0.0497184358537197,297.5755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8338928222656,0.9990000128746032,0.6334424018859863,0.3455249071121216,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.9037423133850098,0.3643494844436645,0.3463398516178131,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.83319091796875,0.825186014175415,0.2755334973335266,1.2462493181228638,284.83367919921875,284.95001220703125,295.2601623535156,291.2831726074219,295.2601623535156,298.2885437011719,284.8359069824219,1.0,0.5014513731002808,1.0,1.0,0.0,1.0,-2.695246696472168,2.6952407360076904,5.83996688874322e-06,2.0814778804779053,0.895887017250061,0.895887017250061,0.0,106.58736419677734,114.0,49454.7890625,-0.0,1608.024169921875,1.0,280.3421630859375,283.58233642578125,294.24615478515625,297.39239501953125,293.1499938964844,293.1499938964844,280.6499938964844,36193.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215681552886964,1.0,0.0,0.0,3.643766403198242,3.643790245056152,8.859196327648533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6776.80419921875,0.0,1527.6915283203125,1895.4371337890625,0.0,3603.623291015625,0.9040306806564332,1.0,0.0,3.0,1.0,0.0
12413460,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8298970460891724,0.2847415208816528,0.2575936317443847,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.444335013628006,0.050000000745058,0.0497821867465972,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.6391112208366394,0.350270926952362,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8999701738357544,0.3650898039340973,0.346855878829956,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8221625089645386,0.2762146592140198,1.248561143875122,285.044677734375,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,298.2792358398437,285.0470886230469,1.0,0.5040969252586365,1.0,1.0,0.0,1.0,-2.7049570083618164,2.704951047897339,5.881899596715812e-06,2.0888710021972656,0.8988397717475891,0.8988397717475891,0.0,108.5481948852539,117.0,48371.74609375,-0.0,1630.9923095703125,1.0,280.6417236328125,283.810546875,294.2413024902344,297.30157470703125,293.1499938964844,293.1499938964844,280.95001220703125,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909176468849182,1.0,0.0,0.0,3.643975257873535,3.643999099731445,8.860212119543576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.91259765625,0.0,1526.27197265625,1895.4371337890625,0.0,3488.959716796875,0.9039331078529358,1.0,0.0,3.0,1.0,0.0
12413520,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.8298970460891724,0.2847415208816528,0.2575936317443847,296.8326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.444335013628006,0.050000000745058,0.0497821867465972,297.5785217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.044921875,0.9990000128746032,0.6391112208366394,0.350270926952362,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.8999701738357544,0.3650898039340973,0.346855878829956,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.8221625089645386,0.2762146592140198,1.248561143875122,285.044677734375,284.95001220703125,295.263916015625,291.2882995605469,295.2637634277344,298.2792358398437,285.0470886230469,1.0,0.5040969252586365,1.0,1.0,0.0,1.0,-2.7049570083618164,2.704951047897339,5.881899596715812e-06,2.0888710021972656,0.8988397717475891,0.8988397717475891,0.0,108.5481948852539,117.0,48371.74609375,-0.0,1630.9923095703125,1.0,280.6417236328125,283.810546875,294.2413024902344,297.30157470703125,293.1499938964844,293.1499938964844,280.95001220703125,35972.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.909176468849182,1.0,0.0,0.0,3.643975257873535,3.643999099731445,8.860212119543576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6667.91259765625,0.0,1526.27197265625,1895.4371337890625,0.0,3488.959716796875,0.9039331078529358,1.0,0.0,3.0,1.0,0.0
12413580,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8279973268508911,0.2859608232975006,0.2586303353309631,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.4418421387672424,0.050000000745058,0.0498366840183734,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.9990000128746032,0.6459245085716248,0.3542849421501159,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8975563049316406,0.3664990365505218,0.3480997383594513,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.8203743100166321,0.2775396704673767,1.254103660583496,285.25592041015625,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,298.2762756347656,285.2582702636719,1.0,0.5072923898696899,1.0,1.0,0.0,1.0,-2.71924352645874,2.7192375659942627,5.944016265857499e-06,2.0998189449310303,0.9046152234077454,0.9046152234077454,0.0,110.4436264038086,120.0,47375.97265625,-0.0,1660.4739990234375,1.0,280.9417419433594,284.0369873046875,294.2552185058594,297.249267578125,293.1499938964844,293.1499938964844,280.6499938964844,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985216021537781,1.0,0.0,0.0,3.6539723873138414,3.653996229171753,8.908893960324349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.53466796875,0.0,1535.421875,1895.4371337890625,0.0,3389.799560546875,0.9059913754463196,1.0,0.0,3.0,1.0,0.0
12413640,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554626464844,0.8279973268508911,0.2859608232975006,0.2586303353309631,296.8367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.24298095703125,0.4418421387672424,0.050000000745058,0.0498366840183734,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25616455078125,0.9990000128746032,0.6459245085716248,0.3542849421501159,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2557983398437,0.8975563049316406,0.3664990365505218,0.3480997383594513,297.1716003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2554016113281,0.8203743100166321,0.2775396704673767,1.254103660583496,285.25592041015625,284.95001220703125,295.273193359375,291.2958984375,295.27294921875,298.2762756347656,285.2582702636719,1.0,0.5072923898696899,1.0,1.0,0.0,1.0,-2.71924352645874,2.7192375659942627,5.944016265857499e-06,2.0998189449310303,0.9046152234077454,0.9046152234077454,0.0,110.4436264038086,120.0,47375.97265625,-0.0,1660.4739990234375,1.0,280.9417419433594,284.0369873046875,294.2552185058594,297.249267578125,293.1499938964844,293.1499938964844,280.6499938964844,35710.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8985216021537781,1.0,0.0,0.0,3.6539723873138414,3.653996229171753,8.908893960324349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.53466796875,0.0,1535.421875,1895.4371337890625,0.0,3389.799560546875,0.9059913754463196,1.0,0.0,3.0,1.0,0.0
12413700,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1396789550781,0.8268308639526367,0.2862186729907989,0.2591195106506347,296.8390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.172607421875,0.440457820892334,0.050000000745058,0.0498679839074611,297.59454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1368408203125,0.9990000128746032,0.6489523649215698,0.3565699458122253,297.1640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13824462890625,0.8961470127105713,0.3669395744800567,0.3487464189529419,297.1751708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.139892578125,0.8193461298942566,0.2780289053916931,1.2571555376052856,285.13775634765625,284.95001220703125,295.2796630859375,291.3005065917969,295.2793884277344,298.2773132324219,285.1288452148437,1.0,0.5090516805648804,1.0,1.0,0.0,1.0,-2.7270617485046387,2.727055788040161,5.978247372695478e-06,2.1058571338653564,0.904758870601654,0.904758870601654,0.0,111.52181243896484,120.0,48566.51171875,-0.0,1676.915771484375,1.0,280.6984558105469,283.88818359375,294.33673095703125,297.49786376953125,293.1499938964844,293.1499938964844,280.6499938964844,35740.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061940908432008,1.0,0.0,0.0,3.659229516983032,3.6592535972595215,8.934548532124609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7189.52490234375,0.0,1541.51513671875,1895.4371337890625,0.0,3461.250244140625,0.907132625579834,1.0,0.0,3.0,1.0,0.0
