time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12413760,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923767089844,0.8244630098342896,0.2860264778137207,0.2591513991355896,296.8398742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1007385253906,0.4384737312793731,0.050000000745058,0.0499143116176128,297.5894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.092041015625,0.9990000128746032,0.6512725353240967,0.3599198162555694,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0922241210937,0.893471360206604,0.3669548034667969,0.34897181391716,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0924072265625,0.8172392845153809,0.2781599164009094,1.2586411237716677,285.0921630859375,284.95001220703125,295.2872619628906,291.3055725097656,295.2869567871094,298.2778625488281,285.0911865234375,1.0,0.5107952952384949,1.0,1.0,0.0,1.0,-2.733240365982056,2.733234405517578,6.005386239849031e-06,2.110636949539185,0.9052023887634276,0.9052023887634276,0.0,112.9219741821289,123.0,48811.671875,-0.0,1692.5240478515625,1.0,280.6576843261719,283.8453369140625,294.3482971191406,297.4991149902344,293.1499938964844,293.1499938964844,280.3500061035156,35791.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9112048149108888,1.0,0.0,0.0,3.6625609397888175,3.662585020065308,8.950823939812835e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.9609375,0.0,1545.62109375,1895.4371337890625,0.0,3507.78173828125,0.9079381823539734,1.0,0.0,3.0,1.0,0.0
12413820,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8178347945213318,0.2849247455596924,0.2584859132766723,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.4336970746517181,0.050000000745058,0.0500333309173584,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6542356610298157,0.3683773875236511,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8860891461372375,0.3662163317203522,0.3486323058605194,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8110793828964233,0.27769336104393,1.258204460144043,284.9073486328125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,298.2733764648437,284.9062805175781,1.0,0.5141152143478394,1.0,1.0,0.0,1.0,-2.7418196201324463,2.7418136596679688,6.043103894626256e-06,2.1172425746917725,0.9031124114990234,0.9031124114990234,0.0,116.25090789794922,126.0,50219.3515625,-0.0,1720.778076171875,1.0,280.35809326171875,283.6361999511719,294.3690185546875,297.6253356933594,293.1499938964844,293.1499938964844,280.04998779296875,35972.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246399998664856,1.0,0.0,0.0,3.6642656326293945,3.664289712905884,8.959158321886207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.09521484375,0.0,1548.8897705078125,1895.4371337890625,0.0,3631.915771484375,0.9084355235099792,1.0,0.0,3.0,1.0,0.0
12413880,297.136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8178347945213318,0.2849247455596924,0.2584859132766723,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.4336970746517181,0.050000000745058,0.0500333309173584,297.5635681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.6542356610298157,0.3683773875236511,297.1542663574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.8860891461372375,0.3662163317203522,0.3486323058605194,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076232910156,0.8110793828964233,0.27769336104393,1.258204460144043,284.9073486328125,284.95001220703125,295.3054504394531,291.31695556640625,295.3050537109375,298.2733764648437,284.9062805175781,1.0,0.5141152143478394,1.0,1.0,0.0,1.0,-2.7418196201324463,2.7418136596679688,6.043103894626256e-06,2.1172425746917725,0.9031124114990234,0.9031124114990234,0.0,116.25090789794922,126.0,50219.3515625,-0.0,1720.778076171875,1.0,280.35809326171875,283.6361999511719,294.3690185546875,297.6253356933594,293.1499938964844,293.1499938964844,280.04998779296875,35972.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9246399998664856,1.0,0.0,0.0,3.6642656326293945,3.664289712905884,8.959158321886207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.09521484375,0.0,1548.8897705078125,1895.4371337890625,0.0,3631.915771484375,0.9084355235099792,1.0,0.0,3.0,1.0,0.0
12413940,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8098265528678894,0.2832646071910858,0.257236123085022,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.4286578297615051,0.050000000745058,0.0501719675958156,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.9990000128746032,0.6554694771766663,0.3779838383197784,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8774619698524475,0.3648374676704407,0.3476004600524902,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8032732009887695,0.2765441238880157,1.2543953657150269,284.72314453125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265380859375,298.261962890625,284.72216796875,1.0,0.5170921683311462,1.0,1.0,0.0,1.0,-2.746214866638184,2.746208667755127,6.062371539883316e-06,2.120579242706299,0.8985647559165955,0.8985647559165955,0.0,119.9217529296875,129.0,51549.33984375,0.0,1744.5191650390625,1.0,280.0581359863281,283.428955078125,294.37310791015625,297.7155456542969,293.1499938964844,293.1499938964844,280.3500061035156,36200.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357142448425292,1.0,0.0,0.0,3.6575117111206055,3.657535791397095,8.926161285671697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.11474609375,0.0,1543.0472412109375,1895.4371337890625,0.0,3733.404541015625,0.9070773124694824,1.0,0.0,3.0,1.0,0.0
12414000,297.1221618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.723388671875,0.8098265528678894,0.2832646071910858,0.257236123085022,296.8288879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.7320556640625,0.4286578297615051,0.050000000745058,0.0501719675958156,297.52392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7230224609375,0.9990000128746032,0.6554694771766663,0.3779838383197784,297.1400756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.72320556640625,0.8774619698524475,0.3648374676704407,0.3476004600524902,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.7234191894531,0.8032732009887695,0.2765441238880157,1.2543953657150269,284.72314453125,284.95001220703125,295.3269958496094,291.3297119140625,295.3265380859375,298.261962890625,284.72216796875,1.0,0.5170921683311462,1.0,1.0,0.0,1.0,-2.746214866638184,2.746208667755127,6.062371539883316e-06,2.120579242706299,0.8985647559165955,0.8985647559165955,0.0,119.9217529296875,129.0,51549.33984375,0.0,1744.5191650390625,1.0,280.0581359863281,283.428955078125,294.37310791015625,297.7155456542969,293.1499938964844,293.1499938964844,280.3500061035156,36200.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357142448425292,1.0,0.0,0.0,3.6575117111206055,3.657535791397095,8.926161285671697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7030.11474609375,0.0,1543.0472412109375,1895.4371337890625,0.0,3733.404541015625,0.9070773124694824,1.0,0.0,3.0,1.0,0.0
12414060,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.803200364112854,0.2827711701393127,0.2565181255340576,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.4246466159820556,0.050000000745058,0.0502935498952865,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6577844619750977,0.3862117230892181,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8705814480781555,0.3644516468048095,0.3469836413860321,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7967395782470703,0.2760835886001587,1.2515279054641724,284.9160461425781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,298.2452087402344,284.9183959960937,1.0,0.5198874473571777,1.0,1.0,0.0,1.0,-2.751193284988404,2.7511870861053467,6.0840084188384935e-06,2.124253749847412,0.8996186852455139,0.8996186852455139,0.0,123.17647552490234,132.0,50482.1171875,0.0,1767.2685546875,1.0,280.3422241210937,283.6407470703125,294.310791015625,297.5163269042969,293.1499938964844,293.1499938964844,280.6499938964844,36077.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252549409866332,1.0,0.0,0.0,3.653653383255005,3.653677463531494,8.907338724384317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1650390625,0.0,1537.8172607421875,1895.4371337890625,0.0,3637.57275390625,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12414120,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.803200364112854,0.2827711701393127,0.2565181255340576,296.8218078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.4246466159820556,0.050000000745058,0.0502935498952865,297.5003356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9990000128746032,0.6577844619750977,0.3862117230892181,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8705814480781555,0.3644516468048095,0.3469836413860321,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.7967395782470703,0.2760835886001587,1.2515279054641724,284.9160461425781,284.95001220703125,295.3511962890625,291.3434143066406,295.3507080078125,298.2452087402344,284.9183959960937,1.0,0.5198874473571777,1.0,1.0,0.0,1.0,-2.751193284988404,2.7511870861053467,6.0840084188384935e-06,2.124253749847412,0.8996186852455139,0.8996186852455139,0.0,123.17647552490234,132.0,50482.1171875,0.0,1767.2685546875,1.0,280.3422241210937,283.6407470703125,294.310791015625,297.5163269042969,293.1499938964844,293.1499938964844,280.6499938964844,36077.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252549409866332,1.0,0.0,0.0,3.653653383255005,3.653677463531494,8.907338724384317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6876.1650390625,0.0,1537.8172607421875,1895.4371337890625,0.0,3637.57275390625,0.9061621427536012,1.0,0.0,3.0,1.0,0.0
12414180,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.799742579460144,0.2834470868110657,0.2569933235645294,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4220571517944336,0.050000000745058,0.0503779724240303,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.6621223092079163,0.3918300867080688,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8668956160545349,0.3652750551700592,0.3476008474826813,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.793239951133728,0.2766852974891662,1.2535548210144043,285.129638671875,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,298.2336120605469,285.132080078125,1.0,0.5229378938674927,1.0,1.0,0.0,1.0,-2.7617905139923096,2.761784315109253,6.130643214419251e-06,2.132284879684448,0.9037268757820128,0.9037268757820128,0.0,125.69865417480467,135.0,49457.66015625,0.0,1795.206298828125,1.0,280.6418151855469,283.8691711425781,294.3147888183594,297.4390869140625,293.1499938964844,293.1499938964844,280.3500061035156,35852.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137035012245178,1.0,0.0,0.0,3.658355236053467,3.658379316329956,8.930279022933973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.1015625,0.0,1541.3778076171875,1895.4371337890625,0.0,3530.94140625,0.9070671796798706,1.0,0.0,3.0,1.0,0.0
12414240,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291198730469,0.799742579460144,0.2834470868110657,0.2569933235645294,296.8208312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165466308594,0.4220571517944336,0.050000000745058,0.0503779724240303,297.4995422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.12994384765625,0.9990000128746032,0.6621223092079163,0.3918300867080688,297.1474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1294860839844,0.8668956160545349,0.3652750551700592,0.3476008474826813,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.793239951133728,0.2766852974891662,1.2535548210144043,285.129638671875,284.95001220703125,295.3773193359375,291.3577575683594,295.37677001953125,298.2336120605469,285.132080078125,1.0,0.5229378938674927,1.0,1.0,0.0,1.0,-2.7617905139923096,2.761784315109253,6.130643214419251e-06,2.132284879684448,0.9037268757820128,0.9037268757820128,0.0,125.69865417480467,135.0,49457.66015625,0.0,1795.206298828125,1.0,280.6418151855469,283.8691711425781,294.3147888183594,297.4390869140625,293.1499938964844,293.1499938964844,280.3500061035156,35852.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137035012245178,1.0,0.0,0.0,3.658355236053467,3.658379316329956,8.930279022933973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7575.1015625,0.0,1541.3778076171875,1895.4371337890625,0.0,3530.94140625,0.9070671796798706,1.0,0.0,3.0,1.0,0.0
12414300,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7982469797134399,0.2835353910923004,0.2573141455650329,296.8214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.4208815395832062,0.050000000745058,0.0504179708659648,297.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9990000128746032,0.664103627204895,0.3944660723209381,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137023925781,0.8653355836868286,0.3655317425727844,0.3480541408061981,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152893066406,0.7918068766593933,0.2769164443016052,1.255357265472412,285.0131530761719,284.95001220703125,295.390869140625,291.3650207519531,295.39031982421875,298.2317199707031,285.0046081542969,1.0,0.5245723724365234,1.0,1.0,0.0,1.0,-2.768104791641236,2.7680985927581787,6.158657924970612e-06,2.137136459350586,0.90305495262146,0.90305495262146,0.0,126.94463348388672,135.0,50642.546875,0.0,1810.732177734375,1.0,280.3984069824219,283.7221069335937,294.39520263671875,297.68585205078125,293.1499938964844,293.1499938964844,280.3500061035156,35893.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920568346977234,1.0,0.0,0.0,3.6606814861297607,3.66070556640625,8.941640317061683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.16943359375,0.0,1544.288818359375,1895.4371337890625,0.0,3594.40234375,0.9075608849525452,1.0,0.0,3.0,1.0,0.0
12414360,297.13116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9702453613281,0.7957578301429749,0.2832101881504059,0.2572175562381744,296.8209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.4193763136863708,0.050000000745058,0.0504708811640739,297.4884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.6654473543167114,0.397923082113266,297.14892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.8628977537155151,0.3654090464115143,0.348135232925415,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.7895410656929016,0.2768364250659942,1.255826711654663,284.97003173828125,284.95001220703125,295.4046325683594,291.372314453125,295.4040832519531,298.23052978515625,284.96923828125,1.0,0.5261692404747009,1.0,1.0,0.0,1.0,-2.772871255874634,2.772865056991577,6.17985870121629e-06,2.140803813934326,0.9027097225189208,0.9027097225189208,0.0,128.46145629882812,138.0,50875.8359375,0.0,1825.218994140625,1.0,280.357666015625,283.6812438964844,294.4084777832031,297.6866760253906,293.1499938964844,293.1499938964844,280.04998779296875,35951.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9248738288879396,1.0,0.0,0.0,3.660973310470581,3.6609973907470703,8.943065950006712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7791.90234375,0.0,1545.0484619140625,1895.4371337890625,0.0,3634.0673828125,0.9076920747756958,1.0,0.0,3.0,1.0,0.0
12414420,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7892903685569763,0.281907171010971,0.2563621699810028,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.415951669216156,0.050000000745058,0.0505986474454402,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9990000128746032,0.6666457653045654,0.4061429500579834,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8566736578941345,0.3644792437553406,0.3475998938083648,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7836048007011414,0.2760432660579681,1.2538377046585083,284.7894897460937,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,298.2254333496094,284.7886047363281,1.0,0.529159426689148,1.0,1.0,0.0,1.0,-2.778846263885498,2.7788400650024414,6.20640093984548e-06,2.14536190032959,0.8990756869316101,0.8990756869316101,0.0,131.9176788330078,141.0,52253.16015625,0.0,1850.8104248046875,1.0,280.0581359863281,283.47607421875,294.4332580566406,297.8152770996094,293.1499938964844,293.1499938964844,280.3500061035156,36143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370957016944884,1.0,0.0,0.0,3.656322717666626,3.6563467979431152,8.920359277908574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.30322265625,0.0,1541.2872314453125,1895.4371337890625,0.0,3746.00390625,0.906775712966919,1.0,0.0,3.0,1.0,0.0
12414480,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78973388671875,0.7892903685569763,0.281907171010971,0.2563621699810028,296.81646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7980041503906,0.415951669216156,0.050000000745058,0.0505986474454402,297.457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.78936767578125,0.9990000128746032,0.6666457653045654,0.4061429500579834,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.7895812988281,0.8566736578941345,0.3644792437553406,0.3475998938083648,297.14703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7897644042969,0.7836048007011414,0.2760432660579681,1.2538377046585083,284.7894897460937,284.95001220703125,295.4324035644531,291.3867492675781,295.4318542480469,298.2254333496094,284.7886047363281,1.0,0.529159426689148,1.0,1.0,0.0,1.0,-2.778846263885498,2.7788400650024414,6.20640093984548e-06,2.14536190032959,0.8990756869316101,0.8990756869316101,0.0,131.9176788330078,141.0,52253.16015625,0.0,1850.8104248046875,1.0,280.0581359863281,283.47607421875,294.4332580566406,297.8152770996094,293.1499938964844,293.1499938964844,280.3500061035156,36143.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9370957016944884,1.0,0.0,0.0,3.656322717666626,3.6563467979431152,8.920359277908574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.30322265625,0.0,1541.2872314453125,1895.4371337890625,0.0,3746.00390625,0.906775712966919,1.0,0.0,3.0,1.0,0.0
12414540,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7837915420532227,0.2815760374069214,0.2558191120624542,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.412998229265213,0.050000000745058,0.0507174581289291,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6687046885490417,0.4136390089988708,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8513060212135315,0.3643204271793365,0.3472365736961365,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7783257961273193,0.2757607102394104,1.2519240379333496,284.9815673828125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,298.2135009765625,284.9838256835937,1.0,0.531979501247406,1.0,1.0,0.0,1.0,-2.7846035957336426,2.784597396850586,6.231774477782892e-06,2.1496355533599854,0.9010007977485656,0.9010007977485656,0.0,135.13330078125,144.0,51198.79296875,0.0,1875.0306396484373,1.0,280.3422241210937,283.6862487792969,294.3731994628906,297.6231689453125,293.1499938964844,293.1499938964844,280.04998779296875,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278023838996888,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.8154296875,0.0,1539.0941162109375,1895.4371337890625,0.0,3660.9814453125,0.906481921672821,1.0,0.0,3.0,1.0,0.0
12414600,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.7837915420532227,0.2815760374069214,0.2558191120624542,296.8118591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.412998229265213,0.050000000745058,0.0507174581289291,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9818725585937,0.9990000128746032,0.6687046885490417,0.4136390089988708,297.1396789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.8513060212135315,0.3643204271793365,0.3472365736961365,297.1447448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.7783257961273193,0.2757607102394104,1.2519240379333496,284.9815673828125,284.95001220703125,295.4599304199219,291.40069580078125,295.4594116210937,298.2135009765625,284.9838256835937,1.0,0.531979501247406,1.0,1.0,0.0,1.0,-2.7846035957336426,2.784597396850586,6.231774477782892e-06,2.1496355533599854,0.9010007977485656,0.9010007977485656,0.0,135.13330078125,144.0,51198.79296875,0.0,1875.0306396484373,1.0,280.3422241210937,283.6862487792969,294.3731994628906,297.6231689453125,293.1499938964844,293.1499938964844,280.04998779296875,36001.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278023838996888,1.0,0.0,0.0,3.655311107635498,3.6553351879119873,8.91542356384889e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7783.8154296875,0.0,1539.0941162109375,1895.4371337890625,0.0,3660.9814453125,0.906481921672821,1.0,0.0,3.0,1.0,0.0
12414660,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.779159665107727,0.2808635830879211,0.2555430829524994,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.4104414582252502,0.050000000745058,0.0508269406855106,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.6702012419700623,0.4204310476779938,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8468274474143982,0.3639180958271026,0.3471933603286743,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7739183902740479,0.2753303647041321,1.251357913017273,284.8214111328125,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,298.2072448730469,284.82061767578125,1.0,0.5348508954048157,1.0,1.0,0.0,1.0,-2.791837453842163,2.7918312549591064,6.264060175453778e-06,2.155158042907715,0.8979929089546204,0.8979929089546204,0.0,138.1739044189453,147.0,52538.96484375,0.0,1900.83203125,1.0,280.05780029296875,283.49920654296875,294.4444580078125,297.83154296875,293.1499938964844,293.1499938964844,280.3500061035156,36137.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372839331626892,1.0,0.0,0.0,3.6510400772094727,3.651064157485962,8.894601819520176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.96142578125,0.0,1535.35595703125,1895.4371337890625,0.0,3747.7197265625,0.9055946469306946,1.0,0.0,3.0,1.0,0.0
12414720,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.779159665107727,0.2808635830879211,0.2555430829524994,296.8083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8291320800781,0.4104414582252502,0.050000000745058,0.0508269406855106,297.418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.9990000128746032,0.6702012419700623,0.4204310476779938,297.1368713378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.82147216796875,0.8468274474143982,0.3639180958271026,0.3471933603286743,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8216552734375,0.7739183902740479,0.2753303647041321,1.251357913017273,284.8214111328125,284.95001220703125,295.48651123046875,291.4137878417969,295.4859924316406,298.2072448730469,284.82061767578125,1.0,0.5348508954048157,1.0,1.0,0.0,1.0,-2.791837453842163,2.7918312549591064,6.264060175453778e-06,2.155158042907715,0.8979929089546204,0.8979929089546204,0.0,138.1739044189453,147.0,52538.96484375,0.0,1900.83203125,1.0,280.05780029296875,283.49920654296875,294.4444580078125,297.83154296875,293.1499938964844,293.1499938964844,280.3500061035156,36137.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9372839331626892,1.0,0.0,0.0,3.6510400772094727,3.651064157485962,8.894601819520176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7132.96142578125,0.0,1535.35595703125,1895.4371337890625,0.0,3747.7197265625,0.9055946469306946,1.0,0.0,3.0,1.0,0.0
12414780,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.774708092212677,0.2807641923427582,0.2552603483200073,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.4080187976360321,0.050000000745058,0.0509363859891891,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6723886728286743,0.42711141705513,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8425395488739014,0.3640271723270416,0.347127616405487,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7696462273597717,0.2752633690834045,1.2505348920822144,285.0132751464844,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,298.1980895996094,285.0155029296875,1.0,0.5376505851745605,1.0,1.0,0.0,1.0,-2.7985851764678955,2.798578977584839,6.294038030318916e-06,2.1602113246917725,0.9003428816795349,0.9003428816795349,0.0,141.1911163330078,135.0,51484.73828125,0.0,1925.8814697265625,1.0,280.3421936035156,283.7089538574219,294.3984375,297.6639099121094,293.1499938964844,293.1499938964844,280.04998779296875,35976.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284451603889464,1.0,0.0,0.0,3.650956392288208,3.650980472564697,8.894194252206944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.93603515625,0.0,1534.05419921875,1895.4371337890625,0.0,3666.881103515625,0.90549236536026,1.0,0.0,3.0,1.0,0.0
12414840,297.120849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.774708092212677,0.2807641923427582,0.2552603483200073,296.8056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.4080187976360321,0.050000000745058,0.0509363859891891,297.4065246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.9990000128746032,0.6723886728286743,0.42711141705513,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131225585937,0.8425395488739014,0.3640271723270416,0.347127616405487,297.1416320800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.7696462273597717,0.2752633690834045,1.2505348920822144,285.0132751464844,284.95001220703125,295.5113525390625,291.4256896972656,295.5108947753906,298.1980895996094,285.0155029296875,1.0,0.5376505851745605,1.0,1.0,0.0,1.0,-2.7985851764678955,2.798578977584839,6.294038030318916e-06,2.1602113246917725,0.9003428816795349,0.9003428816795349,0.0,141.1911163330078,135.0,51484.73828125,0.0,1925.8814697265625,1.0,280.3421936035156,283.7089538574219,294.3984375,297.6639099121094,293.1499938964844,293.1499938964844,280.04998779296875,35976.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284451603889464,1.0,0.0,0.0,3.650956392288208,3.650980472564697,8.894194252206944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.93603515625,0.0,1534.05419921875,1895.4371337890625,0.0,3666.881103515625,0.90549236536026,1.0,0.0,3.0,1.0,0.0
12414900,297.1212463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.7753084897994995,0.280622273683548,0.2552864551544189,296.80487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9275207519531,0.4083519876003265,0.050000000745058,0.0509209744632244,297.4024963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.9990000128746032,0.6736207008361816,0.4261793494224548,297.1404724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8432289361953735,0.3640376627445221,0.3472651243209839,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89471435546875,0.7702627182006836,0.275226354598999,1.2507827281951904,284.8923645019531,284.95001220703125,295.5229187011719,291.4310607910156,295.5224609375,298.1968688964844,284.8832397460937,1.0,0.5369867086410522,1.0,1.0,0.0,1.0,-2.797956705093384,2.797950506210327,6.291481440712232e-06,2.1598503589630127,0.8988243937492371,0.8988243937492371,0.0,140.78402709960938,135.0,52576.13671875,0.0,1922.9320068359373,1.0,280.0986633300781,283.5589294433594,294.4632873535156,297.8869323730469,293.1499938964844,293.1499938964844,280.04998779296875,36035.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347745180130004,1.0,0.0,0.0,3.650556325912476,3.650580406188965,8.892245091374207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.25732421875,0.0,1534.0504150390625,1895.4371337890625,0.0,3724.825439453125,0.9053874611854552,1.0,0.0,3.0,1.0,0.0
12414960,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.7766240239143372,0.28011354804039,0.2549134790897369,296.8032531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8507385253906,0.409341961145401,0.050000000745058,0.0508759245276451,297.39947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8402404785156,0.9990000128746032,0.6749207973480225,0.4234350919723511,297.13775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406066894531,0.8447861671447754,0.3637118339538574,0.3470386266708374,297.1392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409423828125,0.7717145681381226,0.2749281823635101,1.2496997117996216,284.84051513671875,284.95001220703125,295.5337829589844,291.4360046386719,295.5333557128906,298.19793701171875,284.8387145996094,1.0,0.5353190898895264,1.0,1.0,0.0,1.0,-2.7925901412963867,2.79258394241333,6.267407115956303e-06,2.1557250022888184,0.8975300192832947,0.8975300192832947,0.0,139.44345092773438,138.0,52667.265625,0.0,1908.0501708984373,1.0,280.0577392578125,283.5118103027344,294.4676513671875,297.8681640625,293.1499938964844,293.1499938964844,280.3500061035156,36112.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382563233375548,1.0,0.0,0.0,3.6477279663085938,3.647752046585083,8.878470794115856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7151.33349609375,0.0,1531.483642578125,1895.4371337890625,0.0,3756.578125,0.9048347473144532,1.0,0.0,3.0,1.0,0.0
12415020,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7767844796180725,0.2800236642360687,0.2545251846313476,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.4096705019474029,0.050000000745058,0.0508612468838691,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6795525550842285,0.4225329160690307,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8452250957489014,0.3638245165348053,0.3468645811080932,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7720795273780823,0.2749873697757721,1.2487871646881104,285.0180969238281,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,298.1951904296875,285.01983642578125,1.0,0.5349088311195374,1.0,1.0,0.0,1.0,-2.789699077606201,2.7896928787231445,6.253738774830708e-06,2.1531710624694824,0.8998352289199829,0.8998352289199829,0.0,138.9470672607422,141.0,51476.45703125,0.0,1901.142333984375,1.0,280.3421630859375,283.71148681640625,294.41510009765625,297.68438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35963.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289952516555786,1.0,0.0,0.0,3.648141622543335,3.648165702819824,8.880485324880283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.4658203125,0.0,1530.82861328125,1895.4371337890625,0.0,3671.92822265625,0.9048521518707277,1.0,0.0,3.0,1.0,0.0
12415080,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.7767844796180725,0.2800236642360687,0.2545251846313476,296.8016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00762939453125,0.4096705019474029,0.050000000745058,0.0508612468838691,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.9990000128746032,0.6795525550842285,0.4225329160690307,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8452250957489014,0.3638245165348053,0.3468645811080932,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.7720795273780823,0.2749873697757721,1.2487871646881104,285.0180969238281,284.95001220703125,295.55303955078125,291.4443664550781,295.5527038574219,298.1951904296875,285.01983642578125,1.0,0.5349088311195374,1.0,1.0,0.0,1.0,-2.789699077606201,2.7896928787231445,6.253738774830708e-06,2.1531710624694824,0.8998352289199829,0.8998352289199829,0.0,138.9470672607422,141.0,51476.45703125,0.0,1901.142333984375,1.0,280.3421630859375,283.71148681640625,294.41510009765625,297.68438720703125,293.1499938964844,293.1499938964844,280.6499938964844,35963.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289952516555786,1.0,0.0,0.0,3.648141622543335,3.648165702819824,8.880485324880283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6985.4658203125,0.0,1530.82861328125,1895.4371337890625,0.0,3671.92822265625,0.9048521518707277,1.0,0.0,3.0,1.0,0.0
12415140,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7774190306663513,0.2808893620967865,0.255126804113388,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.4096768200397491,0.050000000745058,0.0508608855307102,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.685570478439331,0.422514796257019,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8458555936813354,0.3648754358291626,0.3476619720458984,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7727818489074707,0.2759253084659576,1.252102971076965,285.2186584472656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,298.1947937011719,285.2205505371094,1.0,0.5358338952064514,1.0,1.0,0.0,1.0,-2.7953362464904785,2.795330047607422,6.278666660364252e-06,2.157351016998291,0.9050430059432985,0.9050430059432985,0.0,139.1398468017578,144.0,50355.44921875,0.0,1910.954833984375,1.0,280.64178466796875,283.9293518066406,294.4110412597656,297.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,35733.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182634949684144,1.0,0.0,0.0,3.6573219299316406,3.65734601020813,8.925234737944265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.984375,0.0,1539.332763671875,1895.4371337890625,0.0,3573.124267578125,0.9067533016204834,1.0,0.0,3.0,1.0,0.0
12415200,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7774190306663513,0.2808893620967865,0.255126804113388,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2074279785156,0.4096768200397491,0.050000000745058,0.0508608855307102,297.440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.21893310546875,0.9990000128746032,0.685570478439331,0.422514796257019,297.15216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2185363769531,0.8458555936813354,0.3648754358291626,0.3476619720458984,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2182006835937,0.7727818489074707,0.2759253084659576,1.252102971076965,285.2186584472656,284.95001220703125,295.5684509277344,291.4504699707031,295.5682067871094,298.1947937011719,285.2205505371094,1.0,0.5358338952064514,1.0,1.0,0.0,1.0,-2.7953362464904785,2.795330047607422,6.278666660364252e-06,2.157351016998291,0.9050430059432985,0.9050430059432985,0.0,139.1398468017578,144.0,50355.44921875,0.0,1910.954833984375,1.0,280.64178466796875,283.9293518066406,294.4110412597656,297.5960693359375,293.1499938964844,293.1499938964844,280.3500061035156,35733.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182634949684144,1.0,0.0,0.0,3.6573219299316406,3.65734601020813,8.925234737944265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.984375,0.0,1539.332763671875,1895.4371337890625,0.0,3573.124267578125,0.9067533016204834,1.0,0.0,3.0,1.0,0.0
12415260,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.77622389793396,0.2807437479496002,0.2554001808166504,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.4088157415390014,0.050000000745058,0.0508996695280075,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.6897703409194946,0.4248881936073303,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8448123335838318,0.3651139438152313,0.3482634425163269,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7719621658325195,0.2762846350669861,1.2551822662353516,285.0481872558594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,298.2003173828125,285.046875,1.0,0.5376554727554321,1.0,1.0,0.0,1.0,-2.8029911518096924,2.8029847145080566,6.3130487433227245e-06,2.16323471069336,0.9049933552742004,0.9049933552742004,0.0,140.4081268310547,147.0,51701.8984375,0.0,1929.1363525390625,1.0,280.35772705078125,283.7328186035156,294.4903869628906,297.8257141113281,293.1499938964844,293.1499938964844,280.04998779296875,35835.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294377565383912,1.0,0.0,0.0,3.664294004440308,3.664318323135376,8.959297019828227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.07568359375,0.0,1547.8922119140625,1895.4371337890625,0.0,3675.986572265625,0.9083538055419922,1.0,0.0,3.0,1.0,0.0
12415320,297.13385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.77622389793396,0.2807437479496002,0.2554001808166504,296.8070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574645996094,0.4088157415390014,0.050000000745058,0.0508996695280075,297.4454040527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479736328125,0.9990000128746032,0.6897703409194946,0.4248881936073303,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.8448123335838318,0.3651139438152313,0.3482634425163269,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.7719621658325195,0.2762846350669861,1.2551822662353516,285.0481872558594,284.95001220703125,295.5792541503906,291.4539489746094,295.5791015625,298.2003173828125,285.046875,1.0,0.5376554727554321,1.0,1.0,0.0,1.0,-2.8029911518096924,2.8029847145080566,6.3130487433227245e-06,2.16323471069336,0.9049933552742004,0.9049933552742004,0.0,140.4081268310547,147.0,51701.8984375,0.0,1929.1363525390625,1.0,280.35772705078125,283.7328186035156,294.4903869628906,297.8257141113281,293.1499938964844,293.1499938964844,280.04998779296875,35835.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9294377565383912,1.0,0.0,0.0,3.664294004440308,3.664318323135376,8.959297019828227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7893.07568359375,0.0,1547.8922119140625,1895.4371337890625,0.0,3675.986572265625,0.9083538055419922,1.0,0.0,3.0,1.0,0.0
12415380,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7718721628189087,0.279462605714798,0.2545474469661712,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.4067951440811157,0.050000000745058,0.0509935840964317,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.6912633776664734,0.4305665194988251,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8408689498901367,0.3642233908176422,0.3477455377578735,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7682040333747864,0.2755980193614959,1.253620743751526,284.8559875488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,298.20135498046875,284.85455322265625,1.0,0.5396891832351685,1.0,1.0,0.0,1.0,-2.806408166885376,2.80640196800232,6.328404197120108e-06,2.1658504009246826,0.9021674394607544,0.9021674394607544,0.0,142.91464233398438,150.0,53000.36328125,0.0,1946.565185546875,1.0,280.05810546875,283.5184631347656,294.5005187988281,297.93505859375,293.1499938964844,293.1499938964844,279.75,36033.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415228366851808,1.0,0.0,0.0,3.6637563705444336,3.663780450820923,8.956668011705915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81298828125,0.0,1548.779296875,1895.4371337890625,0.0,3786.282470703125,0.9083614349365234,1.0,0.0,3.0,1.0,0.0
12415440,297.1231384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563537597656,0.7718721628189087,0.279462605714798,0.2545474469661712,296.8039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.865966796875,0.4067951440811157,0.050000000745058,0.0509935840964317,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85577392578125,0.9990000128746032,0.6912633776664734,0.4305665194988251,297.1446838378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.8408689498901367,0.3642233908176422,0.3477455377578735,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563842773437,0.7682040333747864,0.2755980193614959,1.253620743751526,284.8559875488281,284.95001220703125,295.5847473144531,291.45440673828125,295.5846862792969,298.20135498046875,284.85455322265625,1.0,0.5396891832351685,1.0,1.0,0.0,1.0,-2.806408166885376,2.80640196800232,6.328404197120108e-06,2.1658504009246826,0.9021674394607544,0.9021674394607544,0.0,142.91464233398438,150.0,53000.36328125,0.0,1946.565185546875,1.0,280.05810546875,283.5184631347656,294.5005187988281,297.93505859375,293.1499938964844,293.1499938964844,279.75,36033.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9415228366851808,1.0,0.0,0.0,3.6637563705444336,3.663780450820923,8.956668011705915e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.81298828125,0.0,1548.779296875,1895.4371337890625,0.0,3786.282470703125,0.9083614349365234,1.0,0.0,3.0,1.0,0.0
12415500,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7171630859375,0.7691583633422852,0.2786125838756561,0.2539224028587341,296.8005065917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7538452148437,0.4055854380130768,0.050000000745058,0.0510515198111534,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7132263183594,0.9990000128746032,0.6912611722946167,0.4340305030345917,297.1380615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7154541015625,0.838374674320221,0.3635419607162475,0.3472506701946258,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.7172546386719,0.765744149684906,0.274995356798172,1.251634120941162,284.7147521972656,284.95001220703125,295.58526611328125,291.4533996582031,295.58526611328125,298.19952392578125,284.70526123046875,1.0,0.5406934022903442,1.0,1.0,0.0,1.0,-2.8069090843200684,2.8069026470184326,6.330623364192434e-06,2.1662189960479736,0.8992407321929932,0.8992407321929932,0.0,144.40017700195312,150.0,54094.640625,0.0,1954.4739990234373,1.0,279.8009338378906,283.35174560546875,294.5169982910156,298.07421875,293.1499938964844,293.1499938964844,279.75,36163.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948790729045868,1.0,0.0,0.0,3.660351276397705,3.6603753566741934,8.940026532400225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.8330078125,0.0,1545.9456787109375,1895.4371337890625,0.0,3852.0615234375,0.907651960849762,1.0,0.0,3.0,1.0,0.0
12415560,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7660835981369019,0.2776261270046234,0.2531254291534424,296.7958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6730041503906,0.4042574167251587,0.050000000745058,0.0511164553463459,297.3840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.6629638671875,0.9990000128746032,0.6907936930656433,0.4378797709941864,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.6632995605469,0.8355463147163391,0.362712413072586,0.346571534872055,297.1341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.66357421875,0.7629168629646301,0.2742255926132202,1.2487549781799316,284.6632080078125,284.95001220703125,295.58416748046875,291.4515380859375,295.5842590332031,298.1968994140625,284.66180419921875,1.0,0.5416492223739624,1.0,1.0,0.0,1.0,-2.8063805103302,2.8063740730285645,6.328206836769823e-06,2.1657960414886475,0.896761953830719,0.896761953830719,0.0,146.02464294433594,138.0,54193.828125,0.0,1961.4007568359373,1.0,279.7581787109375,283.3055419921875,294.4910583496094,298.0052795410156,293.1499938964844,293.1499938964844,280.04998779296875,36280.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517281651496888,1.0,0.0,0.0,3.6541006565094,3.6541247367858887,8.909519237931818e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7317.939453125,0.0,1539.8333740234375,1895.4371337890625,0.0,3878.517578125,0.9063669443130492,1.0,0.0,3.0,1.0,0.0
