time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12415620,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7669944167137146,0.2769023180007934,0.2520479261875152,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.4054348468780517,0.050000000745058,0.0510590113699436,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.6926099061965942,0.4344666600227356,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8368769288063049,0.3621417880058288,0.3456234335899353,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7639139294624329,0.2735047340393066,1.243910789489746,284.8323059082031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,298.18780517578125,284.8331298828125,1.0,0.5384313464164734,1.0,1.0,0.0,1.0,-2.793966054916382,2.793959617614746,6.272470272961073e-06,2.1562740802764893,0.8965670466423035,0.8965670466423035,0.0,144.10789489746094,141.0,52786.59765625,0.0,1932.4425048828125,1.0,280.04217529296875,283.4997863769531,294.4131164550781,297.77520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36183.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941642165184021,1.0,0.0,0.0,3.64646053314209,3.646484613418579,8.872302146301081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.51806640625,0.0,1530.6070556640625,1895.4371337890625,0.0,3787.3662109375,0.9046218991279602,1.0,0.0,3.0,1.0,0.0
12415680,297.1065979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7669944167137146,0.2769023180007934,0.2520479261875152,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8241882324219,0.4054348468780517,0.050000000745058,0.0510590113699436,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8324584960937,0.9990000128746032,0.6926099061965942,0.4344666600227356,297.1274108886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.83221435546875,0.8368769288063049,0.3621417880058288,0.3456234335899353,297.1291809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.83203125,0.7639139294624329,0.2735047340393066,1.243910789489746,284.8323059082031,284.95001220703125,295.5768127441406,291.4449462890625,295.5770568847656,298.18780517578125,284.8331298828125,1.0,0.5384313464164734,1.0,1.0,0.0,1.0,-2.793966054916382,2.793959617614746,6.272470272961073e-06,2.1562740802764893,0.8965670466423035,0.8965670466423035,0.0,144.10789489746094,141.0,52786.59765625,0.0,1932.4425048828125,1.0,280.04217529296875,283.4997863769531,294.4131164550781,297.77520751953125,293.1499938964844,293.1499938964844,280.3500061035156,36183.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941642165184021,1.0,0.0,0.0,3.64646053314209,3.646484613418579,8.872302146301081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.51806640625,0.0,1530.6070556640625,1895.4371337890625,0.0,3787.3662109375,0.9046218991279602,1.0,0.0,3.0,1.0,0.0
12415740,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7687959671020508,0.2773419022560119,0.2521852552890777,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.40640988945961,0.050000000745058,0.0510121881961822,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6978963017463684,0.4316672384738922,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8387885689735413,0.3627388775348663,0.3459029495716095,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7656577825546265,0.2739245891571045,1.2443978786468506,285.02032470703125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,298.1820373535156,285.0217590332031,1.0,0.5376096963882446,1.0,1.0,0.0,1.0,-2.791614055633545,2.7916078567504883,6.261359430936864e-06,2.154202699661255,0.8990364074707031,0.8990364074707031,0.0,142.82034301757812,144.0,51443.6015625,0.0,1922.595458984375,1.0,280.3417358398437,283.7110595703125,294.39093017578125,297.6521911621094,293.1499938964844,293.1499938964844,280.6499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301155805587769,1.0,0.0,0.0,3.646077156066896,3.6461009979248047,8.870436545294069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27490234375,0.0,1528.7406005859375,1895.4371337890625,0.0,3682.200439453125,0.904411792755127,1.0,0.0,3.0,1.0,0.0
12415800,297.116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7687959671020508,0.2773419022560119,0.2521852552890777,296.7877197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01055908203125,0.40640988945961,0.050000000745058,0.0510121881961822,297.3977355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9990000128746032,0.6978963017463684,0.4316672384738922,297.1361999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202331542969,0.8387885689735413,0.3627388775348663,0.3459029495716095,297.1360168457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.7656577825546265,0.2739245891571045,1.2443978786468506,285.02032470703125,284.95001220703125,295.5619812011719,291.4342956542969,295.5623779296875,298.1820373535156,285.0217590332031,1.0,0.5376096963882446,1.0,1.0,0.0,1.0,-2.791614055633545,2.7916078567504883,6.261359430936864e-06,2.154202699661255,0.8990364074707031,0.8990364074707031,0.0,142.82034301757812,144.0,51443.6015625,0.0,1922.595458984375,1.0,280.3417358398437,283.7110595703125,294.39093017578125,297.6521911621094,293.1499938964844,293.1499938964844,280.6499938964844,35990.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301155805587769,1.0,0.0,0.0,3.646077156066896,3.6461009979248047,8.870436545294069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6977.27490234375,0.0,1528.7406005859375,1895.4371337890625,0.0,3682.200439453125,0.904411792755127,1.0,0.0,3.0,1.0,0.0
12415860,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7702030539512634,0.2783385813236236,0.2529583275318146,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.4067702889442444,0.050000000745058,0.0509949512779712,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9990000128746032,0.7041011452674866,0.4306386709213257,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.8401954174041748,0.3639761209487915,0.3469211757183075,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7671371698379517,0.2750386893749237,1.2486337423324585,285.21124267578125,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,298.1834411621094,285.212646484375,1.0,0.5383216738700867,1.0,1.0,0.0,1.0,-2.7975945472717285,2.797588348388672,6.288057647907408e-06,2.158745288848877,0.904084324836731,0.904084324836731,0.0,142.6034698486328,147.0,50206.15625,0.0,1931.0472412109373,1.0,280.6417541503906,283.92254638671875,294.3808288574219,297.561767578125,293.1499938964844,293.1499938964844,280.3500061035156,35755.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200035929679872,1.0,0.0,0.0,3.654482364654541,3.654506206512451,8.911380859899509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.92333984375,0.0,1536.3292236328125,1895.4371337890625,0.0,3589.191650390625,0.9061328172683716,1.0,0.0,3.0,1.0,0.0
12415920,297.1305236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7702030539512634,0.2783385813236236,0.2529583275318146,296.7920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.20147705078125,0.4067702889442444,0.050000000745058,0.0509949512779712,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2114562988281,0.9990000128746032,0.7041011452674866,0.4306386709213257,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2111511230469,0.8401954174041748,0.3639761209487915,0.3469211757183075,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2108764648437,0.7671371698379517,0.2750386893749237,1.2486337423324585,285.21124267578125,284.95001220703125,295.5389404296875,291.419189453125,295.5394897460937,298.1834411621094,285.212646484375,1.0,0.5383216738700867,1.0,1.0,0.0,1.0,-2.7975945472717285,2.797588348388672,6.288057647907408e-06,2.158745288848877,0.904084324836731,0.904084324836731,0.0,142.6034698486328,147.0,50206.15625,0.0,1931.0472412109373,1.0,280.6417541503906,283.92254638671875,294.3808288574219,297.561767578125,293.1499938964844,293.1499938964844,280.3500061035156,35755.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200035929679872,1.0,0.0,0.0,3.654482364654541,3.654506206512451,8.911380859899509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.92333984375,0.0,1536.3292236328125,1895.4371337890625,0.0,3589.191650390625,0.9061328172683716,1.0,0.0,3.0,1.0,0.0
12415980,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.769321620464325,0.2781645357608795,0.2532272338867187,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.4060942232608795,0.050000000745058,0.0510270558297634,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.707977294921875,0.4325685501098633,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8395032286643982,0.3642296195030212,0.3475651144981384,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7666758298873901,0.2754307389259338,1.251973032951355,285.02911376953125,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,298.19073486328125,285.0272521972656,1.0,0.5400072932243347,1.0,1.0,0.0,1.0,-2.8050670623779297,2.805060863494873,6.321870387182571e-06,2.164592266082764,0.9037050604820251,0.9037050604820251,0.0,143.70094299316406,150.0,51417.7265625,0.0,1948.187255859375,1.0,280.3577575683594,283.71832275390625,294.43829345703125,297.7645263671875,293.1499938964844,293.1499938964844,280.04998779296875,35863.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317708611488342,1.0,0.0,0.0,3.6604623794555664,3.660486459732056,8.940569387050346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.201171875,0.0,1543.8140869140625,1895.4371337890625,0.0,3697.362548828125,0.9075140357017516,1.0,0.0,3.0,1.0,0.0
12416040,297.13104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.769321620464325,0.2781645357608795,0.2532272338867187,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0400085449219,0.4060942232608795,0.050000000745058,0.0510270558297634,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02880859375,0.9990000128746032,0.707977294921875,0.4325685501098633,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8395032286643982,0.3642296195030212,0.3475651144981384,297.1526794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.7666758298873901,0.2754307389259338,1.251973032951355,285.02911376953125,284.95001220703125,295.5069274902344,291.3993225097656,295.5076599121094,298.19073486328125,285.0272521972656,1.0,0.5400072932243347,1.0,1.0,0.0,1.0,-2.8050670623779297,2.805060863494873,6.321870387182571e-06,2.164592266082764,0.9037050604820251,0.9037050604820251,0.0,143.70094299316406,150.0,51417.7265625,0.0,1948.187255859375,1.0,280.3577575683594,283.71832275390625,294.43829345703125,297.7645263671875,293.1499938964844,293.1499938964844,280.04998779296875,35863.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317708611488342,1.0,0.0,0.0,3.6604623794555664,3.660486459732056,8.940569387050346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.201171875,0.0,1543.8140869140625,1895.4371337890625,0.0,3697.362548828125,0.9075140357017516,1.0,0.0,3.0,1.0,0.0
12416100,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8849792480469,0.7675812244415283,0.2775893807411194,0.2529010772705078,296.7947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9230651855469,0.4052698314189911,0.050000000745058,0.0510668382048606,297.4201965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.9990000128746032,0.7086921334266663,0.4349411725997925,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8831787109375,0.837955117225647,0.363868236541748,0.3474248647689819,297.14996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88507080078125,0.7652355432510376,0.2751846313476562,1.2517610788345337,284.8824462890625,284.95001220703125,295.4873352050781,291.387451171875,295.4881591796875,298.1928100585937,284.8724060058594,1.0,0.5409684777259827,1.0,1.0,0.0,1.0,-2.8071534633636475,2.807147026062012,6.331373242574045e-06,2.166245937347412,0.901842713356018,0.901842713356018,0.0,144.789306640625,150.0,52490.70703125,0.0,1956.7294921875,1.0,280.1009216308594,283.5472717285156,294.4559326171875,297.9119873046875,293.1499938964844,293.1499938964844,280.04998779296875,35973.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9402124285697936,1.0,0.0,0.0,3.660757780075073,3.6607818603515625,8.94201320988941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7633.6767578125,0.0,1544.9676513671875,1895.4371337890625,0.0,3774.37646484375,0.9076162576675416,1.0,0.0,3.0,1.0,0.0
12416160,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.765125036239624,0.2767736613750458,0.2522917687892914,296.792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83551025390625,0.4041884243488312,0.050000000745058,0.0511198453605175,297.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8234558105469,0.9990000128746032,0.7086954712867737,0.4380806386470794,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8239440917969,0.8357357978820801,0.3632474541664123,0.3469821512699127,297.144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.7630937695503235,0.2746742069721222,1.2502025365829468,284.82379150390625,284.95001220703125,295.4652404785156,291.3742370605469,295.4661865234375,298.1932678222656,284.8217468261719,1.0,0.5419243574142456,1.0,1.0,0.0,1.0,-2.8078548908233643,2.8078484535217285,6.3346374190587085e-06,2.16683292388916,0.9003646969795227,0.9003646969795227,0.0,146.1608123779297,153.0,52561.33203125,0.0,1964.4178466796875,1.0,280.05810546875,283.495361328125,294.422119140625,297.8389587402344,293.1499938964844,293.1499938964844,279.75,36075.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9442098140716552,1.0,0.0,0.0,3.658427000045776,3.6584510803222656,8.930629178394156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.17138671875,0.0,1543.1312255859375,1895.4371337890625,0.0,3810.65283203125,0.9071957468986512,1.0,0.0,3.0,1.0,0.0
12416220,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7593991160392761,0.274772971868515,0.250735342502594,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.4017038345336914,0.050000000745058,0.0512446276843547,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.7071706056594849,0.445380687713623,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.616943359375,0.8304665088653564,0.3615798354148865,0.3456760048866272,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7578641176223755,0.2731543779373169,1.2447682619094849,284.6167907714844,284.95001220703125,295.4131774902344,291.3435974121094,295.4143371582031,298.1914367675781,284.6147155761719,1.0,0.54375821352005,1.0,1.0,0.0,1.0,-2.8068103790283203,2.806803941726685,6.3301072259491775e-06,2.166110277175904,0.8942477107048035,0.8942477107048035,0.0,149.28672790527344,156.0,53579.00390625,0.0,1977.701171875,1.0,279.7582092285156,283.27325439453125,294.3843078613281,297.8705139160156,293.1499938964844,293.1499938964844,280.04998779296875,36342.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954645812511444,1.0,0.0,0.0,3.646531820297241,3.6465559005737305,8.872648891156132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.01123046875,0.0,1531.87255859375,1895.4371337890625,0.0,3904.717041015625,0.904714822769165,1.0,0.0,3.0,1.0,0.0
12416280,297.1036071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7593991160392761,0.274772971868515,0.250735342502594,296.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6285705566406,0.4017038345336914,0.050000000745058,0.0512446276843547,297.35595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.6164245605469,0.9990000128746032,0.7071706056594849,0.445380687713623,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.616943359375,0.8304665088653564,0.3615798354148865,0.3456760048866272,297.13037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.6173095703125,0.7578641176223755,0.2731543779373169,1.2447682619094849,284.6167907714844,284.95001220703125,295.4131774902344,291.3435974121094,295.4143371582031,298.1914367675781,284.6147155761719,1.0,0.54375821352005,1.0,1.0,0.0,1.0,-2.8068103790283203,2.806803941726685,6.3301072259491775e-06,2.166110277175904,0.8942477107048035,0.8942477107048035,0.0,149.28672790527344,156.0,53579.00390625,0.0,1977.701171875,1.0,279.7582092285156,283.27325439453125,294.3843078613281,297.8705139160156,293.1499938964844,293.1499938964844,280.04998779296875,36342.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.954645812511444,1.0,0.0,0.0,3.646531820297241,3.6465559005737305,8.872648891156132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7240.01123046875,0.0,1531.87255859375,1895.4371337890625,0.0,3904.717041015625,0.904714822769165,1.0,0.0,3.0,1.0,0.0
12416340,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7546952366828918,0.273868590593338,0.2496595829725265,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.3994711935520172,0.050000000745058,0.0513594038784503,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.9990000128746032,0.7065934538841248,0.4519906044006347,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8259798288345337,0.3608448505401611,0.3447413146495819,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7532820105552673,0.2722302675247192,1.2399041652679443,284.7817077636719,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,298.1834411621094,284.78277587890625,1.0,0.5455783009529114,1.0,1.0,0.0,1.0,-2.806624412536621,2.8066182136535645,6.329266852844739e-06,2.165965795516968,0.8933287858963013,0.8933287858963013,0.0,152.1867218017578,144.0,52137.375,0.0,1991.284423828125,1.0,280.0421142578125,283.46649169921875,294.2764587402344,297.6046142578125,293.1499938964844,293.1499938964844,280.3500061035156,36257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447686076164246,1.0,0.0,0.0,3.636108875274658,3.636132717132568,8.821999699648586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.71826171875,0.0,1519.6845703125,1895.4371337890625,0.0,3815.713623046875,0.9023587703704834,1.0,0.0,3.0,1.0,0.0
12416400,297.1006774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.78143310546875,0.7546952366828918,0.273868590593338,0.2496595829725265,296.7752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.7734680175781,0.3994711935520172,0.050000000745058,0.0513594038784503,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.78192138671875,0.9990000128746032,0.7065934538841248,0.4519906044006347,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.7816467285156,0.8259798288345337,0.3608448505401611,0.3447413146495819,297.12384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814025878906,0.7532820105552673,0.2722302675247192,1.2399041652679443,284.7817077636719,284.95001220703125,295.3500061035156,291.3069763183594,295.35137939453125,298.1834411621094,284.78277587890625,1.0,0.5455783009529114,1.0,1.0,0.0,1.0,-2.806624412536621,2.8066182136535645,6.329266852844739e-06,2.165965795516968,0.8933287858963013,0.8933287858963013,0.0,152.1867218017578,144.0,52137.375,0.0,1991.284423828125,1.0,280.0421142578125,283.46649169921875,294.2764587402344,297.6046142578125,293.1499938964844,293.1499938964844,280.3500061035156,36257.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9447686076164246,1.0,0.0,0.0,3.636108875274658,3.636132717132568,8.821999699648586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7035.71826171875,0.0,1519.6845703125,1895.4371337890625,0.0,3815.713623046875,0.9023587703704834,1.0,0.0,3.0,1.0,0.0
12416460,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.757184624671936,0.2738782167434692,0.2494600415229797,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.401128351688385,0.050000000745058,0.0512741431593894,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.7087643146514893,0.4470838904380798,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8287453651428223,0.3610322773456573,0.3446884453296661,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7556295990943909,0.2721045017242431,1.2382700443267822,284.95440673828125,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,298.1744689941406,284.95465087890625,1.0,0.5425726771354675,1.0,1.0,0.0,1.0,-2.798372983932495,2.79836654663086,6.292622401815606e-06,2.1598358154296875,0.8948494791984558,0.8948494791984558,0.0,149.7298583984375,132.0,50572.4921875,-0.0,1966.2728271484373,1.0,280.3416442871094,283.6672058105469,294.2248840332031,297.44384765625,293.1499938964844,293.1499938964844,280.6499938964844,36077.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333001375198364,1.0,0.0,0.0,3.632652521133423,3.632676362991333,8.805236575426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.03662109375,0.0,1514.530517578125,1895.4371337890625,0.0,3711.352783203125,0.9014668464660645,1.0,0.0,3.0,1.0,0.0
12416520,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.757184624671936,0.2738782167434692,0.2494600415229797,296.77056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478454589844,0.401128351688385,0.050000000745058,0.0512741431593894,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544982910156,0.9990000128746032,0.7087643146514893,0.4470838904380798,297.12799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9543762207031,0.8287453651428223,0.3610322773456573,0.3446884453296661,297.1259460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95428466796875,0.7556295990943909,0.2721045017242431,1.2382700443267822,284.95440673828125,284.95001220703125,295.2787780761719,291.2685852050781,295.2802429199219,298.1744689941406,284.95465087890625,1.0,0.5425726771354675,1.0,1.0,0.0,1.0,-2.798372983932495,2.79836654663086,6.292622401815606e-06,2.1598358154296875,0.8948494791984558,0.8948494791984558,0.0,149.7298583984375,132.0,50572.4921875,-0.0,1966.2728271484373,1.0,280.3416442871094,283.6672058105469,294.2248840332031,297.44384765625,293.1499938964844,293.1499938964844,280.6499938964844,36077.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9333001375198364,1.0,0.0,0.0,3.632652521133423,3.632676362991333,8.805236575426534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6869.03662109375,0.0,1514.530517578125,1895.4371337890625,0.0,3711.352783203125,0.9014668464660645,1.0,0.0,3.0,1.0,0.0
12416580,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7642974853515625,0.2741590142250061,0.2494597434997558,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.4053978621959686,0.050000000745058,0.0510609932243824,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9990000128746032,0.714241623878479,0.4345749914646148,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8362480998039246,0.3615227043628692,0.3448805212974548,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7626906633377075,0.2724279761314392,1.2382209300994873,285.1146545410156,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,298.1667785644531,285.11444091796875,1.0,0.5367193222045898,1.0,1.0,0.0,1.0,-2.783259868621826,2.7832534313201904,6.225044671737123e-06,2.148267269134521,0.8984124660491943,0.8984124660491943,0.0,143.77084350585938,135.0,48969.71484375,-0.0,1913.90478515625,1.0,280.6416320800781,283.85858154296875,294.1872863769531,297.3047790527344,293.1499938964844,293.1499938964844,280.95001220703125,35872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218063950538636,1.0,0.0,0.0,3.636855125427246,3.636878967285156,8.825621193864208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.4833984375,0.0,1517.64013671875,1895.4371337890625,0.0,3605.8193359375,0.9022648930549622,1.0,0.0,3.0,1.0,0.0
12416640,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.7642974853515625,0.2741590142250061,0.2494597434997558,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1093444824219,0.4053978621959686,0.050000000745058,0.0510609932243824,297.3573303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146545410156,0.9990000128746032,0.714241623878479,0.4345749914646148,297.1355895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1146240234375,0.8362480998039246,0.3615227043628692,0.3448805212974548,297.1322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1145935058594,0.7626906633377075,0.2724279761314392,1.2382209300994873,285.1146545410156,284.95001220703125,295.2032775878906,291.2326965332031,295.204833984375,298.1667785644531,285.11444091796875,1.0,0.5367193222045898,1.0,1.0,0.0,1.0,-2.783259868621826,2.7832534313201904,6.225044671737123e-06,2.148267269134521,0.8984124660491943,0.8984124660491943,0.0,143.77084350585938,135.0,48969.71484375,-0.0,1913.90478515625,1.0,280.6416320800781,283.85858154296875,294.1872863769531,297.3047790527344,293.1499938964844,293.1499938964844,280.95001220703125,35872.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218063950538636,1.0,0.0,0.0,3.636855125427246,3.636878967285156,8.825621193864208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6708.4833984375,0.0,1517.64013671875,1895.4371337890625,0.0,3605.8193359375,0.9022648930549622,1.0,0.0,3.0,1.0,0.0
12416700,297.1194152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2361145019531,0.7669416666030884,0.2743540406227112,0.2495227754116058,296.7680053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2035522460937,0.406924694776535,0.050000000745058,0.0509879291057586,297.3798217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2396545410156,0.9990000128746032,0.717761754989624,0.4302024841308594,297.1396179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2377014160156,0.8390354514122009,0.3618257343769073,0.3450520038604736,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.236083984375,0.765400767326355,0.2727237641811371,1.2389259338378906,285.2383117675781,284.95001220703125,295.1640014648437,291.21563720703125,295.16558837890625,298.16558837890625,285.24664306640625,1.0,0.5351621508598328,1.0,1.0,0.0,1.0,-2.779033899307251,2.7790277004241943,6.205907084222417e-06,2.144890069961548,0.9015135169029236,0.9015135169029236,0.0,141.75653076171875,135.0,47732.98046875,-0.0,1897.7161865234373,1.0,280.8984375,284.0134582519531,294.1479187011719,297.1383361816406,293.1499938964844,293.1499938964844,280.95001220703125,35753.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9139244556427002,1.0,0.0,0.0,3.641749382019043,3.641773462295532,8.849391974763421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6882.17138671875,0.0,1522.1690673828125,1895.4371337890625,0.0,3532.98779296875,0.9033121466636658,1.0,0.0,3.0,1.0,0.0
12416760,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2770080566406,0.768977701663971,0.274626225233078,0.2497194707393646,296.7682800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707214355469,0.4080078303813934,0.050000000745058,0.0509372577071189,297.4009094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2771911621094,0.9990000128746032,0.7212887406349182,0.427145391702652,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.277099609375,0.8411552906036377,0.362204760313034,0.3453547656536102,297.1412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2769775390625,0.7675189971923828,0.2731177508831024,1.2403496503829956,285.2771301269531,284.95001220703125,295.123779296875,291.1991271972656,295.1253967285156,298.1659240722656,285.2774353027344,1.0,0.5341973900794983,1.0,1.0,0.0,1.0,-2.77760648727417,2.7776002883911133,6.199517883942463e-06,2.1437811851501465,0.9041323065757751,0.9041323065757751,0.0,140.41917419433594,138.0,47507.61328125,-0.0,1889.146728515625,1.0,280.9417419433594,284.0516357421875,294.1535949707031,297.1759948730469,293.1499938964844,293.1499938964844,280.6499938964844,35653.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910247564315796,1.0,0.0,0.0,3.649143934249878,3.649168014526367,8.885365332389483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.76708984375,0.0,1529.622802734375,1895.4371337890625,0.0,3498.9013671875,0.9048638343811036,1.0,0.0,3.0,1.0,0.0
12416820,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7696354985237122,0.2737777531147003,0.249354600906372,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.4086199998855591,0.050000000745058,0.0509090907871723,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.7253943681716919,0.4254360496997833,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8421469330787659,0.3616894483566284,0.3452572226524353,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7686480283737183,0.2728843688964844,1.2408208847045898,285.0732727050781,284.95001220703125,295.04058837890625,291.16754150390625,295.04229736328125,298.1707458496094,285.07049560546875,1.0,0.5335109233856201,1.0,1.0,0.0,1.0,-2.775531768798828,2.7755255699157715,6.190520707605174e-06,2.142300844192505,0.9041946530342102,0.9041946530342102,0.0,139.63442993164062,141.0,48551.0390625,-0.0,1882.1861572265625,1.0,280.65777587890625,283.8339233398437,294.201171875,297.353759765625,293.1499938964844,293.1499938964844,280.3500061035156,35782.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209874868392944,1.0,0.0,0.0,3.65822172164917,3.658245801925659,8.929627597353829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.52392578125,0.0,1540.7021484375,1895.4371337890625,0.0,3598.26904296875,0.9069528579711914,1.0,0.0,3.0,1.0,0.0
12416880,297.1188049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.7696354985237122,0.2737777531147003,0.249354600906372,296.76544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.08697509765625,0.4086199998855591,0.050000000745058,0.0509090907871723,297.4095764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0728454589844,0.9990000128746032,0.7253943681716919,0.4254360496997833,297.1395874023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0734558105469,0.8421469330787659,0.3616894483566284,0.3452572226524353,297.1398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.073974609375,0.7686480283737183,0.2728843688964844,1.2408208847045898,285.0732727050781,284.95001220703125,295.04058837890625,291.16754150390625,295.04229736328125,298.1707458496094,285.07049560546875,1.0,0.5335109233856201,1.0,1.0,0.0,1.0,-2.775531768798828,2.7755255699157715,6.190520707605174e-06,2.142300844192505,0.9041946530342102,0.9041946530342102,0.0,139.63442993164062,141.0,48551.0390625,-0.0,1882.1861572265625,1.0,280.65777587890625,283.8339233398437,294.201171875,297.353759765625,293.1499938964844,293.1499938964844,280.3500061035156,35782.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209874868392944,1.0,0.0,0.0,3.65822172164917,3.658245801925659,8.929627597353829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7496.52392578125,0.0,1540.7021484375,1895.4371337890625,0.0,3598.26904296875,0.9069528579711914,1.0,0.0,3.0,1.0,0.0
12416940,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7658544182777405,0.2716327607631683,0.2477270811796188,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.4073757231235504,0.050000000745058,0.0509668514132499,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.7258707880973816,0.4289259314537048,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.83888840675354,0.3598291873931885,0.3438363969326019,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7654726505279541,0.2713594734668731,1.235597848892212,284.85028076171875,284.95001220703125,294.9539794921875,291.1377258300781,294.9557800292969,298.16845703125,284.84747314453125,1.0,0.5336290597915649,1.0,1.0,0.0,1.0,-2.769858360290528,2.7698521614074707,6.165501417854102e-06,2.1380438804626465,0.9010866284370422,0.9010866284370422,0.0,140.89306640625,144.0,49572.90625,-0.0,1879.283203125,1.0,280.358154296875,283.6007385253906,294.18133544921875,297.4141540527344,293.1499938964844,293.1499938964844,280.04998779296875,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932688295841217,1.0,0.0,0.0,3.658461093902588,3.658485174179077,8.930795729611418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3759765625,0.0,1542.7247314453125,1895.4371337890625,0.0,3705.7578125,0.9071587324142456,1.0,0.0,3.0,1.0,0.0
12417000,297.1014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7658544182777405,0.2716327607631683,0.2477270811796188,296.7550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86431884765625,0.4073757231235504,0.050000000745058,0.0509668514132499,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.849853515625,0.9990000128746032,0.7258707880973816,0.4289259314537048,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504638671875,0.83888840675354,0.3598291873931885,0.3438363969326019,297.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8509826660156,0.7654726505279541,0.2713594734668731,1.235597848892212,284.85028076171875,284.95001220703125,294.9539794921875,291.1377258300781,294.9557800292969,298.16845703125,284.84747314453125,1.0,0.5336290597915649,1.0,1.0,0.0,1.0,-2.769858360290528,2.7698521614074707,6.165501417854102e-06,2.1380438804626465,0.9010866284370422,0.9010866284370422,0.0,140.89306640625,144.0,49572.90625,-0.0,1879.283203125,1.0,280.358154296875,283.6007385253906,294.18133544921875,297.4141540527344,293.1499938964844,293.1499938964844,280.04998779296875,36016.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932688295841217,1.0,0.0,0.0,3.658461093902588,3.658485174179077,8.930795729611418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7616.3759765625,0.0,1542.7247314453125,1895.4371337890625,0.0,3705.7578125,0.9071587324142456,1.0,0.0,3.0,1.0,0.0
12417060,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7598183751106262,0.2688261866569519,0.2454428225755691,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.4051661491394043,0.050000000745058,0.0510726831853389,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.9990000128746032,0.7236781120300293,0.4352480769157409,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8333802223205566,0.3572127819061279,0.3416351974010467,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7598710060119629,0.268970251083374,1.2262961864471436,284.6291809082031,284.95001220703125,294.8642883300781,291.1094055175781,294.8661499023437,298.1598205566406,284.62652587890625,1.0,0.5340306162834167,1.0,1.0,0.0,1.0,-2.761016845703125,2.7610108852386475,6.126428615971236e-06,2.13132381439209,0.8950387835502625,0.8950387835502625,0.0,143.25157165527344,147.0,50513.1796875,-0.0,1876.642578125,1.0,280.0581970214844,283.37127685546875,294.1457824707031,297.4401550292969,293.1499938964844,293.1499938964844,280.3500061035156,36303.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942356824874878,1.0,0.0,0.0,3.648082733154297,3.648106813430786,8.880197697180847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.61669921875,0.0,1533.30419921875,1895.4371337890625,0.0,3793.85302734375,0.905031144618988,1.0,0.0,3.0,1.0,0.0
12417120,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7598183751106262,0.2688261866569519,0.2454428225755691,296.7386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6427307128906,0.4051661491394043,0.050000000745058,0.0510726831853389,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.6287536621094,0.9990000128746032,0.7236781120300293,0.4352480769157409,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.6293640136719,0.8333802223205566,0.3572127819061279,0.3416351974010467,297.1053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6298522949219,0.7598710060119629,0.268970251083374,1.2262961864471436,284.6291809082031,284.95001220703125,294.8642883300781,291.1094055175781,294.8661499023437,298.1598205566406,284.62652587890625,1.0,0.5340306162834167,1.0,1.0,0.0,1.0,-2.761016845703125,2.7610108852386475,6.126428615971236e-06,2.13132381439209,0.8950387835502625,0.8950387835502625,0.0,143.25157165527344,147.0,50513.1796875,-0.0,1876.642578125,1.0,280.0581970214844,283.37127685546875,294.1457824707031,297.4401550292969,293.1499938964844,293.1499938964844,280.3500061035156,36303.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.942356824874878,1.0,0.0,0.0,3.648082733154297,3.648106813430786,8.880197697180847e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.61669921875,0.0,1533.30419921875,1895.4371337890625,0.0,3793.85302734375,0.905031144618988,1.0,0.0,3.0,1.0,0.0
12417180,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7543964385986328,0.2670542001724243,0.2435982078313827,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.4030044078826904,0.050000000745058,0.0511798188090324,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.7220427989959717,0.441555768251419,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8282375931739807,0.3554641306400299,0.3397553563117981,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7544734477996826,0.267084926366806,1.217206597328186,284.7854919433594,284.95001220703125,294.77178955078125,291.08233642578125,294.7737121582031,298.1439819335937,284.7862243652344,1.0,0.5346443057060242,1.0,1.0,0.0,1.0,-2.7533206939697266,2.753314733505249,6.092335752327927e-06,2.125389337539673,0.8941050171852112,0.8941050171852112,0.0,145.6810760498047,150.0,49054.4453125,-0.0,1876.1192626953125,1.0,280.3421325683594,283.5618896484375,294.04168701171875,297.1753234863281,293.1499938964844,293.1499938964844,280.6499938964844,36235.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303186535835266,1.0,0.0,0.0,3.638502597808838,3.638526678085327,8.833619631332112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.6748046875,0.0,1522.1685791015625,1895.4371337890625,0.0,3684.061279296875,0.9028761982917786,1.0,0.0,3.0,1.0,0.0
12417240,297.0712585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7543964385986328,0.2670542001724243,0.2435982078313827,296.7223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.4030044078826904,0.050000000745058,0.0511798188090324,297.2922668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7856140136719,0.9990000128746032,0.7220427989959717,0.441555768251419,297.0892028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854309082031,0.8282375931739807,0.3554641306400299,0.3397553563117981,297.09246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7852478027344,0.7544734477996826,0.267084926366806,1.217206597328186,284.7854919433594,284.95001220703125,294.77178955078125,291.08233642578125,294.7737121582031,298.1439819335937,284.7862243652344,1.0,0.5346443057060242,1.0,1.0,0.0,1.0,-2.7533206939697266,2.753314733505249,6.092335752327927e-06,2.125389337539673,0.8941050171852112,0.8941050171852112,0.0,145.6810760498047,150.0,49054.4453125,-0.0,1876.1192626953125,1.0,280.3421325683594,283.5618896484375,294.04168701171875,297.1753234863281,293.1499938964844,293.1499938964844,280.6499938964844,36235.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303186535835266,1.0,0.0,0.0,3.638502597808838,3.638526678085327,8.833619631332112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.6748046875,0.0,1522.1685791015625,1895.4371337890625,0.0,3684.061279296875,0.9028761982917786,1.0,0.0,3.0,1.0,0.0
12417300,297.0717468261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7524852752685547,0.2666005492210388,0.2431018948554992,296.7162170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.4021315574645996,0.050000000745058,0.0512239038944244,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9990000128746032,0.7218104004859924,0.4441264867782593,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176330566406,0.8263574242591858,0.355020135641098,0.3392418920993805,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.7524587512016296,0.2664912641048431,1.2142118215560913,284.9183044433594,284.95001220703125,294.7245788574219,291.0692138671875,294.7265319824219,298.1361694335937,284.9274597167969,1.0,0.5351271629333496,1.0,1.0,0.0,1.0,-2.75164794921875,2.7516419887542725,6.084969299990917e-06,2.1241140365600586,0.8951659202575684,0.8951659202575684,0.0,146.7366180419922,150.0,47859.14453125,-0.0,1878.47998046875,1.0,280.59844970703125,283.7257080078125,293.9964599609375,296.9955444335937,293.1499938964844,293.1499938964844,280.6499938964844,36143.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921344757080078,1.0,0.0,0.0,3.635915279388428,3.635939359664917,8.821060646369006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6877.38134765625,0.0,1518.6217041015625,1895.4371337890625,0.0,3601.563720703125,0.9022747874259948,1.0,0.0,3.0,1.0,0.0
12417360,297.07427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7510323524475098,0.2663534879684448,0.2428611069917678,296.7115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.4013759791851043,0.050000000745058,0.0512623712420463,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.9990000128746032,0.7219017744064331,0.4463587999343872,297.0903015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.8248880505561829,0.3547973036766052,0.3390001356601715,297.0900573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.7508676648139954,0.2661010026931762,1.2123132944107056,284.9640808105469,284.95001220703125,294.6767883300781,291.0563049316406,294.6787414550781,298.12908935546875,284.9649353027344,1.0,0.5357508063316345,1.0,1.0,0.0,1.0,-2.7515132427215576,2.751507043838501,6.084421784180449e-06,2.124032735824585,0.8957679867744446,0.8957679867744446,0.0,147.7069549560547,153.0,47643.95703125,-0.0,1882.824462890625,1.0,280.6417236328125,283.7711486816406,294.00360107421875,297.0318298339844,293.1499938964844,293.1499938964844,280.95001220703125,36058.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9168081879615784,1.0,0.0,0.0,3.635644674301148,3.6356685161590576,8.819747563393321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6558.87890625,0.0,1517.6951904296875,1895.4371337890625,0.0,3559.673828125,0.9021236300468444,1.0,0.0,3.0,1.0,0.0
12417420,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7484755516052246,0.266122817993164,0.2426436692476272,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.3998976051807403,0.050000000745058,0.0513383187353611,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.7224156260490417,0.4507361054420471,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8222662210464478,0.3546534478664398,0.3388428688049316,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7480924725532532,0.2656368315219879,1.2101101875305176,285.1423034667969,284.95001220703125,294.5795593261719,291.0310363769531,294.5815734863281,298.1191711425781,285.14312744140625,1.0,0.5373514294624329,1.0,1.0,0.0,1.0,-2.7537641525268555,2.753757953643799,6.0945462792005856e-06,2.125847578048706,0.899808943271637,0.899808943271637,0.0,149.7171173095703,156.0,46307.5546875,-0.0,1895.7615966796875,1.0,280.941650390625,283.9789733886719,293.9830017089844,296.9244079589844,293.1499938964844,293.1499938964844,281.25,35839.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046753644943236,1.0,0.0,0.0,3.640953302383423,3.640977144241333,8.845522643241566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.259765625,0.0,1521.9307861328125,1895.4371337890625,0.0,3447.125244140625,0.9031618237495422,1.0,0.0,3.0,1.0,0.0
