time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12417480,297.0815124511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7484755516052246,0.266122817993164,0.2426436692476272,296.70513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1343078613281,0.3998976051807403,0.050000000745058,0.0513383187353611,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1424560546875,0.9990000128746032,0.7224156260490417,0.4507361054420471,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1422119140625,0.8222662210464478,0.3546534478664398,0.3388428688049316,297.093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1420288085937,0.7480924725532532,0.2656368315219879,1.2101101875305176,285.1423034667969,284.95001220703125,294.5795593261719,291.0310363769531,294.5815734863281,298.1191711425781,285.14312744140625,1.0,0.5373514294624329,1.0,1.0,0.0,1.0,-2.7537641525268555,2.753757953643799,6.0945462792005856e-06,2.125847578048706,0.899808943271637,0.899808943271637,0.0,149.7171173095703,156.0,46307.5546875,-0.0,1895.7615966796875,1.0,280.941650390625,283.9789733886719,293.9830017089844,296.9244079589844,293.1499938964844,293.1499938964844,281.25,35839.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9046753644943236,1.0,0.0,0.0,3.640953302383423,3.640977144241333,8.845522643241566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6432.259765625,0.0,1521.9307861328125,1895.4371337890625,0.0,3447.125244140625,0.9031618237495422,1.0,0.0,3.0,1.0,0.0
12417540,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7461597919464111,0.2661298513412475,0.2426764816045761,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.3983847200870514,0.050000000745058,0.0514167100191116,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.9990000128746032,0.7231081128120422,0.455212652683258,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.819828987121582,0.3547658622264862,0.3389756381511688,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7456066012382507,0.2654495239257812,1.209383249282837,285.3179016113281,284.95001220703125,294.4804382324219,291.0063781738281,294.48248291015625,298.1123962402344,285.318603515625,1.0,0.5393614172935486,1.0,1.0,0.0,1.0,-2.758561611175537,2.75855565071106,6.116016265877988e-06,2.1296517848968506,0.90617573261261,0.90617573261261,0.0,151.88462829589844,159.0,45023.8046875,-0.0,1913.44384765625,1.0,281.2417297363281,284.18365478515625,293.963134765625,296.8247985839844,293.1499938964844,293.1499938964844,280.95001220703125,35605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893556535243988,1.0,0.0,0.0,3.655008554458618,3.6550326347351074,8.913947908695263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.1162109375,0.0,1535.79296875,1895.4371337890625,0.0,3343.45166015625,0.906145453453064,1.0,0.0,3.0,1.0,0.0
12417600,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7461597919464111,0.2661298513412475,0.2426764816045761,296.70135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3103332519531,0.3983847200870514,0.050000000745058,0.0514167100191116,297.2557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.31805419921875,0.9990000128746032,0.7231081128120422,0.455212652683258,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3178405761719,0.819828987121582,0.3547658622264862,0.3389756381511688,297.0982971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3176574707031,0.7456066012382507,0.2654495239257812,1.209383249282837,285.3179016113281,284.95001220703125,294.4804382324219,291.0063781738281,294.48248291015625,298.1123962402344,285.318603515625,1.0,0.5393614172935486,1.0,1.0,0.0,1.0,-2.758561611175537,2.75855565071106,6.116016265877988e-06,2.1296517848968506,0.90617573261261,0.90617573261261,0.0,151.88462829589844,159.0,45023.8046875,-0.0,1913.44384765625,1.0,281.2417297363281,284.18365478515625,293.963134765625,296.8247985839844,293.1499938964844,293.1499938964844,280.95001220703125,35605.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893556535243988,1.0,0.0,0.0,3.655008554458618,3.6550326347351074,8.913947908695263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7047.1162109375,0.0,1535.79296875,1895.4371337890625,0.0,3343.45166015625,0.906145453453064,1.0,0.0,3.0,1.0,0.0
12417660,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7424302101135254,0.2648516297340393,0.2420537024736404,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.3963079750537872,0.050000000745058,0.0515248998999595,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9990000128746032,0.721113383769989,0.461317628622055,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8160269856452942,0.3537118434906006,0.3384990692138672,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7419226765632629,0.2643094360828399,1.2064743041992188,285.1191101074219,284.95001220703125,294.3796691894531,290.9820251464844,294.3817443847656,298.12518310546875,285.1164245605469,1.0,0.5414962768554688,1.0,1.0,0.0,1.0,-2.761218786239624,2.7612125873565674,6.12824169365922e-06,2.1319069862365723,0.9068889021873474,0.9068889021873474,0.0,154.733642578125,147.0,46168.46484375,-0.0,1931.017333984375,1.0,280.9577331542969,283.9713439941406,294.0238647460937,297.0238342285156,293.1499938964844,293.1499938964844,280.6499938964844,35723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061225056648254,1.0,0.0,0.0,3.666257619857788,3.666281700134277,8.968900715444761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.8603515625,0.0,1549.252685546875,1895.4371337890625,0.0,3460.58447265625,0.9087125062942504,1.0,0.0,3.0,1.0,0.0
12417720,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7424302101135254,0.2648516297340393,0.2420537024736404,296.6949157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.132080078125,0.3963079750537872,0.050000000745058,0.0515248998999595,297.2224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1186218261719,0.9990000128746032,0.721113383769989,0.461317628622055,297.099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1192932128906,0.8160269856452942,0.3537118434906006,0.3384990692138672,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.7419226765632629,0.2643094360828399,1.2064743041992188,285.1191101074219,284.95001220703125,294.3796691894531,290.9820251464844,294.3817443847656,298.12518310546875,285.1164245605469,1.0,0.5414962768554688,1.0,1.0,0.0,1.0,-2.761218786239624,2.7612125873565674,6.12824169365922e-06,2.1319069862365723,0.9068889021873474,0.9068889021873474,0.0,154.733642578125,147.0,46168.46484375,-0.0,1931.017333984375,1.0,280.9577331542969,283.9713439941406,294.0238647460937,297.0238342285156,293.1499938964844,293.1499938964844,280.6499938964844,35723.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9061225056648254,1.0,0.0,0.0,3.666257619857788,3.666281700134277,8.968900715444761e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.8603515625,0.0,1549.252685546875,1895.4371337890625,0.0,3460.58447265625,0.9087125062942504,1.0,0.0,3.0,1.0,0.0
12417780,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.740894615650177,0.2622290551662445,0.2399396747350692,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.396649420261383,0.050000000745058,0.0515073463320732,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7168048620223999,0.4603216648101806,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.815040647983551,0.3512932062149048,0.3364883959293365,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7405162453651428,0.2618030607700348,1.1965906620025637,284.8866577148437,284.95001220703125,294.277587890625,290.9578552246094,294.2796936035156,298.1548767089844,284.8829650878906,1.0,0.5380843281745911,1.0,1.0,0.0,1.0,-2.74319076538086,2.7431845664978027,6.049235707905609e-06,2.1183416843414307,0.9042272567749025,0.9042272567749025,0.0,153.64266967773438,135.0,47107.8359375,-0.0,1897.6787109375,1.0,280.6580810546875,283.7318420410156,294.0084533691406,297.0900573730469,293.1499938964844,293.1499938964844,280.3500061035156,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194299578666688,1.0,0.0,0.0,3.668779611587525,3.6688039302825928,8.981245400718763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.7294921875,0.0,1553.8416748046875,1895.4371337890625,0.0,3583.896728515625,0.909425675868988,1.0,0.0,3.0,1.0,0.0
12417840,297.0669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.740894615650177,0.2622290551662445,0.2399396747350692,296.6810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.396649420261383,0.050000000745058,0.0515073463320732,297.1708679199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9990000128746032,0.7168048620223999,0.4603216648101806,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869323730469,0.815040647983551,0.3512932062149048,0.3364883959293365,297.0755920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.7405162453651428,0.2618030607700348,1.1965906620025637,284.8866577148437,284.95001220703125,294.277587890625,290.9578552246094,294.2796936035156,298.1548767089844,284.8829650878906,1.0,0.5380843281745911,1.0,1.0,0.0,1.0,-2.74319076538086,2.7431845664978027,6.049235707905609e-06,2.1183416843414307,0.9042272567749025,0.9042272567749025,0.0,153.64266967773438,135.0,47107.8359375,-0.0,1897.6787109375,1.0,280.6580810546875,283.7318420410156,294.0084533691406,297.0900573730469,293.1499938964844,293.1499938964844,280.3500061035156,35957.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9194299578666688,1.0,0.0,0.0,3.668779611587525,3.6688039302825928,8.981245400718763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7321.7294921875,0.0,1553.8416748046875,1895.4371337890625,0.0,3583.896728515625,0.909425675868988,1.0,0.0,3.0,1.0,0.0
12417900,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7410507202148438,0.2606624066829681,0.238578662276268,296.67193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7660827636719,0.39764404296875,0.050000000745058,0.0514557287096977,297.1480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71832275390625,0.9990000128746032,0.7147006988525391,0.4574024081230163,297.0706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.72149658203125,0.8156362175941467,0.3497790098190307,0.3351213037967682,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7239074707031,0.7406876683235168,0.2602751553058624,1.1898833513259888,284.7205810546875,284.95001220703125,294.22613525390625,290.9457397460937,294.2282409667969,298.1467590332031,284.7082214355469,1.0,0.5349311232566833,1.0,1.0,0.0,1.0,-2.7282872200012207,2.728281021118164,5.983846676826943e-06,2.10690975189209,0.90109384059906,0.90109384059906,0.0,151.79258728027344,135.0,47965.671875,-0.0,1866.0009765625,1.0,280.4007873535156,283.5487670898437,294.0122375488281,297.2007751464844,293.1499938964844,293.1499938964844,280.3500061035156,36113.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269020557403564,1.0,0.0,0.0,3.666159629821777,3.6661839485168457,8.968422662292141e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.18310546875,0.0,1552.0772705078125,1895.4371337890625,0.0,3652.712890625,0.908908188343048,1.0,0.0,3.0,1.0,0.0
12417960,297.044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7416176199913025,0.2589443325996399,0.2370059043169021,296.66192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.658447265625,0.399041473865509,0.050000000745058,0.0513833239674568,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.6408386230469,0.9990000128746032,0.7127242088317871,0.4532781839370727,297.0585021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.6418151855469,0.8167329430580139,0.3480806946754455,0.3335074186325073,297.0535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.642578125,0.7413144111633301,0.2586328387260437,1.1823482513427734,284.6415405273437,284.95001220703125,294.1744689941406,290.9336242675781,294.1766052246094,298.14080810546875,284.6374816894531,1.0,0.5309996008872986,1.0,1.0,0.0,1.0,-2.7103638648986816,2.710357904434204,5.905601028644014e-06,2.09312391281128,0.8981964588165283,0.8981964588165283,0.0,149.30816650390625,123.0,47811.875,-0.0,1827.109619140625,1.0,280.3580627441406,283.4852905273437,293.9709167480469,297.10321044921875,293.1499938964844,293.1499938964844,280.6499938964844,36262.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.929386019706726,1.0,0.0,0.0,3.660055637359619,3.660079717636109,8.93858270956116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6609.78125,0.0,1546.35400390625,1895.4371337890625,0.0,3675.51220703125,0.9076760411262512,1.0,0.0,3.0,1.0,0.0
12418020,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.744873046875,0.7431588172912598,0.257559984922409,0.2354389727115631,296.65191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.71893310546875,0.4010570347309112,0.050000000745058,0.0512796826660633,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7480163574219,0.9990000128746032,0.7119035124778748,0.4473120272159576,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.74627685546875,0.8188597559928894,0.3466269969940185,0.3318402469158172,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7448425292969,0.7428655028343201,0.257176786661148,1.1745901107788086,284.74676513671875,284.9877014160156,294.1195983886719,290.92071533203125,294.12176513671875,298.1396484375,284.7531433105469,1.0,0.5261778235435486,1.0,1.0,0.0,1.0,-2.6898601055145264,2.689854383468628,5.8165774134977255e-06,2.077284574508667,0.8971486687660217,0.8971486687660217,0.0,145.94056701660156,123.0,46430.81640625,-0.0,1780.7681884765625,1.0,280.6063232421875,283.6288757324219,293.8772277832031,296.8323059082031,293.1499938964844,293.1499938964844,280.6499938964844,36273.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206786751747132,1.0,0.0,0.0,3.654136896133423,3.654160976409912,8.909696020964475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6745.681640625,0.0,1539.8221435546875,1895.4371337890625,0.0,3595.420654296875,0.906400978565216,1.0,0.0,3.0,1.0,0.0
12418080,297.0364074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7458644509315491,0.2567289471626282,0.2344393581151962,296.64459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.76641845703125,0.4034325778484344,0.050000000745058,0.051159743219614,297.1286315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.76971435546875,0.9990000128746032,0.7124381065368652,0.4403115510940552,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.76983642578125,0.8220311999320984,0.3456860184669494,0.3307030498981476,297.04156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7698669433594,0.7454480528831482,0.2561785280704498,1.1690082550048828,284.7698059082031,285.0484619140625,294.07061767578125,290.9091796875,294.0727844238281,298.1436767578125,284.76904296875,1.0,0.5214875936508179,1.0,1.0,0.0,1.0,-2.672027349472046,2.6720216274261475,5.739674179494614e-06,2.063495635986328,0.8950513601303101,0.8950513601303101,0.0,142.26071166992188,126.0,46035.27734375,-0.0,1737.5533447265625,1.0,280.6423034667969,283.6568603515625,293.85821533203125,296.8132629394531,293.1499938964844,293.1499938964844,280.95001220703125,36313.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9151598215103148,1.0,0.0,0.0,3.648622274398804,3.648646354675293,8.882825000000594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6401.1953125,0.0,1533.9813232421875,1895.4371337890625,0.0,3544.425048828125,0.9051656126976012,1.0,0.0,3.0,1.0,0.0
12418140,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7492581009864807,0.2556762993335724,0.2331511378288269,296.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.4064103662967682,0.050000000745058,0.0510146729648113,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.7155540585517883,0.4316875636577606,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8258727788925171,0.3443880975246429,0.3291184604167938,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7484906315803528,0.2547811269760132,1.160905838012695,284.9305419921875,285.17779541015625,293.96630859375,290.88433837890625,293.968505859375,298.1206970214844,284.9308776855469,1.0,0.5158870816230774,1.0,1.0,0.0,1.0,-2.6482813358306885,2.648275852203369,5.637678441416938e-06,2.0449471473693848,0.8922256827354431,0.8922256827354431,0.0,137.72828674316406,129.0,44377.3828125,-0.0,1682.483642578125,1.0,280.94171142578125,283.85626220703125,293.8156433105469,296.6468505859375,293.1499938964844,293.1499938964844,281.25,36328.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982241749763489,1.0,0.0,0.0,3.6363353729248047,3.636359453201294,8.823099619803543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5732421875,0.0,1520.46728515625,1895.4371337890625,0.0,3387.025634765625,0.9024377465248108,1.0,0.0,3.0,1.0,0.0
12418200,297.0403137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9303894042969,0.7492581009864807,0.2556762993335724,0.2331511378288269,296.6339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.4064103662967682,0.050000000745058,0.0510146729648113,297.1621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.9990000128746032,0.7155540585517883,0.4316875636577606,297.0467224121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305114746094,0.8258727788925171,0.3443880975246429,0.3291184604167938,297.0414733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93035888671875,0.7484906315803528,0.2547811269760132,1.160905838012695,284.9305419921875,285.17779541015625,293.96630859375,290.88433837890625,293.968505859375,298.1206970214844,284.9308776855469,1.0,0.5158870816230774,1.0,1.0,0.0,1.0,-2.6482813358306885,2.648275852203369,5.637678441416938e-06,2.0449471473693848,0.8922256827354431,0.8922256827354431,0.0,137.72828674316406,129.0,44377.3828125,-0.0,1682.483642578125,1.0,280.94171142578125,283.85626220703125,293.8156433105469,296.6468505859375,293.1499938964844,293.1499938964844,281.25,36328.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8982241749763489,1.0,0.0,0.0,3.6363353729248047,3.636359453201294,8.823099619803543e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6248.5732421875,0.0,1520.46728515625,1895.4371337890625,0.0,3387.025634765625,0.9024377465248108,1.0,0.0,3.0,1.0,0.0
12418260,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.751287579536438,0.2551636695861816,0.2325195074081421,296.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.4081028699874878,0.050000000745058,0.050935361534357,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.7191238403320312,0.4269002079963684,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8280690908432007,0.3436903059482574,0.3282634913921356,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7503984570503235,0.2542111575603485,1.1572070121765137,285.1045227050781,285.3072814941406,293.8618469238281,290.85894775390625,293.86407470703125,298.091552734375,285.1053161621094,1.0,0.512883722782135,1.0,1.0,0.0,1.0,-2.63619351387024,2.63618803024292,5.5862478802737314e-06,2.035572528839112,0.890090823173523,0.890090823173523,0.0,135.28880310058594,132.0,42859.82421875,-0.0,1654.195068359375,1.0,281.2416076660156,284.06475830078125,293.7949523925781,296.52655029296875,293.1499938964844,293.1499938964844,281.54998779296875,36302.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827366828918457,1.0,0.0,0.0,3.6249680519104,3.624991893768311,8.768022894400929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.814453125,0.0,1507.74365234375,1895.4371337890625,0.0,3242.221923828125,0.8998846411705017,1.0,0.0,3.0,1.0,0.0
12418320,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.751287579536438,0.2551636695861816,0.2325195074081421,296.6290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0965881347656,0.4081028699874878,0.050000000745058,0.050935361534357,297.1958312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.10467529296875,0.9990000128746032,0.7191238403320312,0.4269002079963684,297.05279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1044616699219,0.8280690908432007,0.3436903059482574,0.3282634913921356,297.0494689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.7503984570503235,0.2542111575603485,1.1572070121765137,285.1045227050781,285.3072814941406,293.8618469238281,290.85894775390625,293.86407470703125,298.091552734375,285.1053161621094,1.0,0.512883722782135,1.0,1.0,0.0,1.0,-2.63619351387024,2.63618803024292,5.5862478802737314e-06,2.035572528839112,0.890090823173523,0.890090823173523,0.0,135.28880310058594,132.0,42859.82421875,-0.0,1654.195068359375,1.0,281.2416076660156,284.06475830078125,293.7949523925781,296.52655029296875,293.1499938964844,293.1499938964844,281.54998779296875,36302.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827366828918457,1.0,0.0,0.0,3.6249680519104,3.624991893768311,8.768022894400929e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6118.814453125,0.0,1507.74365234375,1895.4371337890625,0.0,3242.221923828125,0.8998846411705017,1.0,0.0,3.0,1.0,0.0
12418380,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7520229816436768,0.2549265027046203,0.2322263866662979,296.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.4087603390216827,0.050000000745058,0.050905242562294,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9990000128746032,0.7223992347717285,0.4250675439834595,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.8288379907608032,0.3433405756950378,0.32783243060112,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7511682510375977,0.2540332376956939,1.1559256315231323,285.28466796875,285.4366149902344,293.757568359375,290.8328857421875,293.7597961425781,298.0777893066406,285.2857360839844,1.0,0.5117804408073425,1.0,1.0,0.0,1.0,-2.631539821624756,2.6315343379974365,5.566586423810804e-06,2.032000780105591,0.8886778354644775,0.8886778354644775,0.0,134.36216735839844,135.0,41427.390625,-0.0,1643.4239501953125,1.0,281.54150390625,284.2771301269531,293.7757263183594,296.4182434082031,293.1499938964844,293.1499938964844,281.8500061035156,36250.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687348961830139,1.0,0.0,0.0,3.615501642227173,3.615525484085083,8.7222878164539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.93212890625,0.0,1496.9794921875,1895.4371337890625,0.0,3110.943115234375,0.8977366089820862,1.0,0.0,3.0,1.0,0.0
12418440,297.0592956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7520229816436768,0.2549265027046203,0.2322263866662979,296.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2760009765625,0.4087603390216827,0.050000000745058,0.050905242562294,297.22235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2848815917969,0.9990000128746032,0.7223992347717285,0.4250675439834595,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2846069335937,0.8288379907608032,0.3433405756950378,0.32783243060112,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2843322753906,0.7511682510375977,0.2540332376956939,1.1559256315231323,285.28466796875,285.4366149902344,293.757568359375,290.8328857421875,293.7597961425781,298.0777893066406,285.2857360839844,1.0,0.5117804408073425,1.0,1.0,0.0,1.0,-2.631539821624756,2.6315343379974365,5.566586423810804e-06,2.032000780105591,0.8886778354644775,0.8886778354644775,0.0,134.36216735839844,135.0,41427.390625,-0.0,1643.4239501953125,1.0,281.54150390625,284.2771301269531,293.7757263183594,296.4182434082031,293.1499938964844,293.1499938964844,281.8500061035156,36250.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687348961830139,1.0,0.0,0.0,3.615501642227173,3.615525484085083,8.7222878164539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6000.93212890625,0.0,1496.9794921875,1895.4371337890625,0.0,3110.943115234375,0.8977366089820862,1.0,0.0,3.0,1.0,0.0
12418500,297.0644226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156799316406,0.7518877387046814,0.2548530399799347,0.2321280241012573,296.62750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3808898925781,0.4087397158145904,0.050000000745058,0.0509061999619007,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.4201354980469,0.9990000128746032,0.7238237261772156,0.4251249134540558,297.0661926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.417724609375,0.8286958932876587,0.3432375490665436,0.3276957869529724,297.0657653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4156494140625,0.7510798573493958,0.2540019750595093,1.1556581258773804,285.4183959960937,285.5010986328125,293.70556640625,290.8195495605469,293.7077941894531,298.07373046875,285.4283447265625,1.0,0.5117561221122742,1.0,1.0,0.0,1.0,-2.6310043334960938,2.6309988498687744,5.5643781706749e-06,2.0316154956817627,0.8887597918510437,0.8887597918510437,0.0,134.36865234375,135.0,40257.64453125,-0.0,1642.6947021484375,1.0,281.7977294921875,284.4426574707031,293.7408752441406,296.26629638671875,293.1499938964844,293.1499938964844,281.8500061035156,36206.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8598310351371765,1.0,0.0,0.0,3.611458778381348,3.611482381820679,8.702792229087208e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6156.509765625,0.0,1492.2410888671875,1895.4371337890625,0.0,3027.420166015625,0.8968401551246643,1.0,0.0,3.0,1.0,0.0
12418560,297.0699157714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.7516405582427979,0.2548517286777496,0.2321342974901199,296.6276550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4586181640625,0.4085792899131775,0.050000000745058,0.050913531333208,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4677734375,0.9990000128746032,0.7251803874969482,0.4255708158016205,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46746826171875,0.828410804271698,0.3432186245918274,0.3276762366294861,297.0715026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4672241210937,0.7508564591407776,0.2540320754051208,1.155799388885498,285.4675598144531,285.5653991699219,293.6537170410156,290.80596923828125,293.65594482421875,298.0698547363281,285.4687194824219,1.0,0.5120202898979187,1.0,1.0,0.0,1.0,-2.6317009925842285,2.631695508956909,5.567388598137768e-06,2.032183885574341,0.8880075216293335,0.8880075216293335,0.0,134.58023071289062,138.0,40046.07421875,-0.0,1644.633056640625,1.0,281.84149169921875,284.4908142089844,293.7529602050781,296.3112487792969,293.1499938964844,293.1499938964844,282.1499938964844,36181.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8555495142936707,1.0,0.0,0.0,3.608571767807007,3.608595371246338,8.688883212926157e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5890.568359375,0.0,1488.906494140625,1895.4371337890625,0.0,2987.273681640625,0.8961420655250549,1.0,0.0,3.0,1.0,0.0
12418620,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7504329085350037,0.254888504743576,0.2321788221597671,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.4077863395214081,0.050000000745058,0.050950102508068,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.9990000128746032,0.7274854779243469,0.4277886152267456,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8271029591560364,0.3432537317276001,0.3277124166488647,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7497065663337708,0.2541196644306183,1.1562808752059937,285.6509094238281,285.6932373046875,293.5506286621094,290.77813720703125,293.55279541015625,298.0633544921875,285.6521301269531,1.0,0.5132004618644714,1.0,1.0,0.0,1.0,-2.635083198547364,2.635077476501465,5.581874120252905e-06,2.034877061843872,0.8880868554115295,0.8880868554115295,0.0,135.62939453125,141.0,38695.31640625,-0.0,1654.1510009765625,1.0,282.1413879394531,284.7041015625,293.7268371582031,296.203125,293.1499938964844,293.1499938964844,282.45001220703125,36102.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426483273506165,1.0,0.0,0.0,3.604563236236572,3.6045868396759033,8.669590556564799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.544921875,0.0,1483.9635009765625,1895.4371337890625,0.0,2866.468505859375,0.8951923251152039,1.0,0.0,3.0,1.0,0.0
12418680,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7504329085350037,0.254888504743576,0.2321788221597671,296.62799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6418151855469,0.4077863395214081,0.050000000745058,0.050950102508068,297.2520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.651123046875,0.9990000128746032,0.7274854779243469,0.4277886152267456,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6508178710937,0.8271029591560364,0.3432537317276001,0.3277124166488647,297.0821838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6505432128906,0.7497065663337708,0.2541196644306183,1.1562808752059937,285.6509094238281,285.6932373046875,293.5506286621094,290.77813720703125,293.55279541015625,298.0633544921875,285.6521301269531,1.0,0.5132004618644714,1.0,1.0,0.0,1.0,-2.635083198547364,2.635077476501465,5.581874120252905e-06,2.034877061843872,0.8880868554115295,0.8880868554115295,0.0,135.62939453125,141.0,38695.31640625,-0.0,1654.1510009765625,1.0,282.1413879394531,284.7041015625,293.7268371582031,296.203125,293.1499938964844,293.1499938964844,282.45001220703125,36102.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426483273506165,1.0,0.0,0.0,3.604563236236572,3.6045868396759033,8.669590556564799e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5785.544921875,0.0,1483.9635009765625,1895.4371337890625,0.0,2866.468505859375,0.8951923251152039,1.0,0.0,3.0,1.0,0.0
12418740,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.7486687898635864,0.255010724067688,0.232323408126831,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.4065759181976318,0.050000000745058,0.051006980240345,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.9990000128746032,0.7293950915336609,0.4312160611152649,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8251874446868896,0.343400776386261,0.3278820514678955,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.747972846031189,0.2542600929737091,1.1571228504180908,285.8337097167969,285.8197937011719,293.44854736328125,290.7492370605469,293.4507141113281,298.0567321777344,285.8348999023437,1.0,0.5150346755981445,1.0,1.0,0.0,1.0,-2.640657901763916,2.6406521797180176,5.605711066891672e-06,2.039276599884033,0.8889207243919373,0.8889207243919373,0.0,137.2714080810547,144.0,37360.7734375,-0.0,1669.494140625,1.0,282.4413757324219,284.9162292480469,293.6979064941406,296.093505859375,293.1499938964844,293.1499938964844,282.75,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296862840652466,1.0,0.0,0.0,3.603701114654541,3.603724718093872,8.665444397593092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.87548828125,0.0,1482.4031982421875,1895.4371337890625,0.0,2745.525390625,0.894940197467804,1.0,0.0,3.0,1.0,0.0
12418800,297.0902404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.7486687898635864,0.255010724067688,0.232323408126831,296.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.82470703125,0.4065759181976318,0.050000000745058,0.051006980240345,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8339538574219,0.9990000128746032,0.7293950915336609,0.4312160611152649,297.09161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8336181640625,0.8251874446868896,0.343400776386261,0.3278820514678955,297.0920715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8333740234375,0.747972846031189,0.2542600929737091,1.1571228504180908,285.8337097167969,285.8197937011719,293.44854736328125,290.7492370605469,293.4507141113281,298.0567321777344,285.8348999023437,1.0,0.5150346755981445,1.0,1.0,0.0,1.0,-2.640657901763916,2.6406521797180176,5.605711066891672e-06,2.039276599884033,0.8889207243919373,0.8889207243919373,0.0,137.2714080810547,144.0,37360.7734375,-0.0,1669.494140625,1.0,282.4413757324219,284.9162292480469,293.6979064941406,296.093505859375,293.1499938964844,293.1499938964844,282.75,36018.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296862840652466,1.0,0.0,0.0,3.603701114654541,3.603724718093872,8.665444397593092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5684.87548828125,0.0,1482.4031982421875,1895.4371337890625,0.0,2745.525390625,0.894940197467804,1.0,0.0,3.0,1.0,0.0
12418860,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7465670704841614,0.2552045583724975,0.2325482666492462,296.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4050974249839782,0.050000000745058,0.0510781034827232,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9990000128746032,0.73099684715271,0.4354641437530517,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8228870034217834,0.3436384797096252,0.3281553387641907,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7458726763725281,0.2544405460357666,1.1582212448120115,286.0152282714844,285.9447021484375,293.3478088378906,290.7191772460937,293.3499450683594,298.0495300292969,286.0163879394531,1.0,0.517322301864624,1.0,1.0,0.0,1.0,-2.6477651596069336,2.6477596759796143,5.636137757392135e-06,2.0448672771453857,0.8905110955238342,0.8905110955238342,0.0,139.3294219970703,147.0,36033.18359375,-0.0,1688.9818115234375,1.0,282.7413635253906,285.126708984375,293.66680908203125,295.9823608398437,293.1499938964844,293.1499938964844,283.04998779296875,35931.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164684176445007,1.0,0.0,0.0,3.606094121932984,3.6061177253723145,8.676956326780783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7734375,0.0,1484.359375,1895.4371337890625,0.0,2622.883056640625,0.8954127430915833,1.0,0.0,3.0,1.0,0.0
12418920,297.0996398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7465670704841614,0.2552045583724975,0.2325482666492462,296.627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0063781738281,0.4050974249839782,0.050000000745058,0.0510781034827232,297.2604064941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.01544189453125,0.9990000128746032,0.73099684715271,0.4354641437530517,297.10125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01513671875,0.8228870034217834,0.3436384797096252,0.3281553387641907,297.10107421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.014892578125,0.7458726763725281,0.2544405460357666,1.1582212448120115,286.0152282714844,285.9447021484375,293.3478088378906,290.7191772460937,293.3499450683594,298.0495300292969,286.0163879394531,1.0,0.517322301864624,1.0,1.0,0.0,1.0,-2.6477651596069336,2.6477596759796143,5.636137757392135e-06,2.0448672771453857,0.8905110955238342,0.8905110955238342,0.0,139.3294219970703,147.0,36033.18359375,-0.0,1688.9818115234375,1.0,282.7413635253906,285.126708984375,293.66680908203125,295.9823608398437,293.1499938964844,293.1499938964844,283.04998779296875,35931.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164684176445007,1.0,0.0,0.0,3.606094121932984,3.6061177253723145,8.676956326780783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5587.7734375,0.0,1484.359375,1895.4371337890625,0.0,2622.883056640625,0.8954127430915833,1.0,0.0,3.0,1.0,0.0
12418980,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7442862391471863,0.2554615437984466,0.2328406125307083,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.4034543335437774,0.050000000745058,0.0511590652167797,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9990000128746032,0.7323656678199768,0.4402503073215484,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8203624486923218,0.3439549505710602,0.3285149335861206,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7435685992240906,0.2546572983264923,1.159530758857727,286.195068359375,286.0675964355469,293.24871826171875,290.6878662109375,293.25079345703125,298.041748046875,286.1961669921875,1.0,0.5199240446090698,1.0,1.0,0.0,1.0,-2.6559700965881348,2.6559643745422363,5.671340204571607e-06,2.05130934715271,0.892862856388092,0.892862856388092,0.0,141.67669677734375,150.0,34705.8515625,-0.0,1711.4688720703125,1.0,283.0414123535156,285.33526611328125,293.6338195800781,295.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,35842.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028662800788879,1.0,0.0,0.0,3.611780166625977,3.611803770065308,8.704341212251165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.1513671875,0.0,1489.8988037109375,1895.4371337890625,0.0,2497.66015625,0.8946203589439392,1.0,0.0,3.0,1.0,0.0
12419040,297.10845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7442862391471863,0.2554615437984466,0.2328406125307083,296.6268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1864318847656,0.4034543335437774,0.050000000745058,0.0511590652167797,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1952819824219,0.9990000128746032,0.7323656678199768,0.4402503073215484,297.1104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1949768066406,0.8203624486923218,0.3439549505710602,0.3285149335861206,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1947326660156,0.7435685992240906,0.2546572983264923,1.159530758857727,286.195068359375,286.0675964355469,293.24871826171875,290.6878662109375,293.25079345703125,298.041748046875,286.1961669921875,1.0,0.5199240446090698,1.0,1.0,0.0,1.0,-2.6559700965881348,2.6559643745422363,5.671340204571607e-06,2.05130934715271,0.892862856388092,0.892862856388092,0.0,141.67669677734375,150.0,34705.8515625,-0.0,1711.4688720703125,1.0,283.0414123535156,285.33526611328125,293.6338195800781,295.8695983886719,293.1499938964844,293.1499938964844,283.1499938964844,35842.9921875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8028662800788879,1.0,0.0,0.0,3.611780166625977,3.611803770065308,8.704341212251165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5678.1513671875,0.0,1489.8988037109375,1895.4371337890625,0.0,2497.66015625,0.8946203589439392,1.0,0.0,3.0,1.0,0.0
12419100,297.1111755371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7429870963096619,0.2554631233215332,0.2329431623220443,296.6259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,286.23114013671875,0.4025538861751556,0.050000000745058,0.0512041971087455,297.2565612792969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2449035644531,0.9990000128746032,0.7327149510383606,0.4428955316543579,297.1135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2440795898437,0.8189364075660706,0.3440061509609222,0.3286617398262024,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.243408203125,0.7422723174095154,0.2546728551387787,1.160037636756897,286.24432373046875,286.128173828125,293.1998596191406,290.6717224121094,293.2019348144531,298.0391540527344,286.2475280761719,1.0,0.5213003158569336,1.0,1.0,0.0,1.0,-2.6601126194000244,2.660106897354126,5.689182216883637e-06,2.054575204849243,0.8935098052024841,0.8935098052024841,0.0,142.9705810546875,150.0,34239.01953125,-0.0,1723.363037109375,1.0,283.1315612792969,285.39715576171875,293.6302490234375,295.83770751953125,293.1499938964844,293.1499938964844,283.1499938964844,35582.2265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994279265403748,1.0,0.0,0.0,3.6012136936187744,3.601237297058105,8.653485679133155e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.6591796875,0.0,1476.481689453125,1895.4371337890625,0.0,2466.195556640625,0.8937311768531799,1.0,0.0,3.0,1.0,0.0
12419160,297.1124572753906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7414761185646057,0.2553455829620361,0.2329487055540084,296.6243591308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.256103515625,0.4015728831291199,0.050000000745058,0.0512539036571979,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.2583312988281,0.9990000128746032,0.7327607870101929,0.4457901418209076,297.11529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25830078125,0.8172997832298279,0.3439473211765289,0.3287176191806793,297.1136474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2582702636719,0.7407822012901306,0.2545846700668335,1.160149097442627,286.2583312988281,286.1881103515625,293.1515197753906,290.6552124023437,293.153564453125,298.037353515625,286.2583923339844,1.0,0.5226891040802002,1.0,1.0,0.0,1.0,-2.663859367370605,2.663853883743286,5.705356215912616e-06,2.057534694671631,0.8935356140136719,0.8935356140136719,0.0,144.366455078125,153.0,34125.6328125,-0.0,1735.1749267578125,1.0,283.14703369140625,285.4130249023437,293.6351623535156,295.8577880859375,293.1499938964844,293.1499938964844,283.1499938964844,35496.703125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984673976898193,1.0,0.0,0.0,3.5979437828063965,3.5979673862457275,8.637778705633536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5741.81103515625,0.0,1472.3089599609375,1895.4371337890625,0.0,2457.4208984375,0.8899149894714355,1.0,0.0,3.0,1.0,0.0
12419220,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7376976609230042,0.2546440064907074,0.2325628697872162,296.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.3993382751941681,0.050000000745058,0.051368772983551,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9990000128746032,0.7316629886627197,0.4524059891700744,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8132442831993103,0.3433795869350433,0.3284351825714111,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7370849847793579,0.2539687156677246,1.1585936546325684,286.2597351074219,286.30584716796875,293.0565795898437,290.62115478515625,293.0585632324219,298.0374755859375,286.2593994140625,1.0,0.5253989100456238,1.0,1.0,0.0,1.0,-2.669278383255005,2.6692726612091064,5.728869837184902e-06,2.061854124069214,0.8921669125556946,0.8921669125556946,0.0,147.47628784179688,156.0,33886.16796875,-0.0,1757.2760009765625,1.0,283.1499328613281,285.42291259765625,293.6244812011719,295.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,34906.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997173070907593,1.0,0.0,0.0,3.56284499168396,3.5628678798675537,8.470072998534306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.39453125,0.0,1430.3631591796875,1895.4371337890625,0.0,2468.840576171875,0.8810917735099792,1.0,0.0,3.0,1.0,0.0
12419280,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7376976609230042,0.2546440064907074,0.2325628697872162,296.61865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.260498046875,0.3993382751941681,0.050000000745058,0.051368772983551,297.2266540527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2596740722656,0.9990000128746032,0.7316629886627197,0.4524059891700744,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.259765625,0.8132442831993103,0.3433795869350433,0.3284351825714111,297.112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.7370849847793579,0.2539687156677246,1.1585936546325684,286.2597351074219,286.30584716796875,293.0565795898437,290.62115478515625,293.0585632324219,298.0374755859375,286.2593994140625,1.0,0.5253989100456238,1.0,1.0,0.0,1.0,-2.669278383255005,2.6692726612091064,5.728869837184902e-06,2.061854124069214,0.8921669125556946,0.8921669125556946,0.0,147.47628784179688,156.0,33886.16796875,-0.0,1757.2760009765625,1.0,283.1499328613281,285.42291259765625,293.6244812011719,295.8515014648437,293.1499938964844,293.1499938964844,283.1499938964844,34906.609375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7997173070907593,1.0,0.0,0.0,3.56284499168396,3.5628678798675537,8.470072998534306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5727.39453125,0.0,1430.3631591796875,1895.4371337890625,0.0,2468.840576171875,0.8810917735099792,1.0,0.0,3.0,1.0,0.0
