time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12419340,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7332932353019714,0.2535691559314728,0.2317898124456405,296.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.3968605101108551,0.050000000745058,0.0514976903796196,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.9990000128746032,0.7292916178703308,0.4597145020961761,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.8084227442741394,0.3424133658409118,0.3277337849140167,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7327099442481995,0.252890944480896,1.1548547744750977,286.2615661621094,286.42047119140625,292.9641418457031,290.5856018066406,292.966064453125,298.0419921875,286.2613525390625,1.0,0.5279200673103333,1.0,1.0,0.0,1.0,-2.6719534397125244,2.671947717666626,5.740595952374861e-06,2.064034938812256,0.8893064856529236,0.8893064856529236,0.0,150.84304809570312,144.0,33586.75,-0.0,1776.5595703125,1.0,283.1499938964844,285.43389892578125,293.5872497558594,295.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,34186.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002374768257141,1.0,0.0,0.0,3.514151096343994,3.5141735076904297,8.240131705861131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.0234375,0.0,1374.1549072265625,1895.4371337890625,0.0,2473.5966796875,0.8691207766532898,1.0,0.0,3.0,1.0,0.0
12419400,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7332932353019714,0.2535691559314728,0.2317898124456405,296.6097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2619323730469,0.3968605101108551,0.050000000745058,0.0514976903796196,297.193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615051269531,0.9990000128746032,0.7292916178703308,0.4597145020961761,297.1089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615661621094,0.8084227442741394,0.3424133658409118,0.3277337849140167,297.10614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2615966796875,0.7327099442481995,0.252890944480896,1.1548547744750977,286.2615661621094,286.42047119140625,292.9641418457031,290.5856018066406,292.966064453125,298.0419921875,286.2613525390625,1.0,0.5279200673103333,1.0,1.0,0.0,1.0,-2.6719534397125244,2.671947717666626,5.740595952374861e-06,2.064034938812256,0.8893064856529236,0.8893064856529236,0.0,150.84304809570312,144.0,33586.75,-0.0,1776.5595703125,1.0,283.1499938964844,285.43389892578125,293.5872497558594,295.8025817871094,293.1499938964844,293.1499938964844,283.1499938964844,34186.77734375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002374768257141,1.0,0.0,0.0,3.514151096343994,3.5141735076904297,8.240131705861131e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.0234375,0.0,1374.1549072265625,1895.4371337890625,0.0,2473.5966796875,0.8691207766532898,1.0,0.0,3.0,1.0,0.0
12419460,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7331811785697937,0.2522904276847839,0.2306519746780395,296.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.397551953792572,0.050000000745058,0.0514617934823036,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9990000128746032,0.7269619107246399,0.4576845467090606,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.8086864948272705,0.3411931991577148,0.3266065120697021,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7325124740600586,0.2514975368976593,1.1487504243850708,286.2592468261719,286.5316162109375,292.87451171875,290.54852294921875,292.8763732910156,298.0465087890625,286.258544921875,1.0,0.5250388979911804,1.0,1.0,0.0,1.0,-2.659432888031006,2.6594271659851074,5.687488737748936e-06,2.054636716842652,0.8849437236785889,0.8849437236785889,0.0,149.50003051757812,147.0,33134.37890625,-0.0,1751.95654296875,1.0,283.1499938964844,285.4423217773437,293.5415954589844,295.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,33392.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988823652267456,1.0,0.0,0.0,3.454784154891968,3.454805850982666,7.964071073729428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.69482421875,0.0,1308.170166015625,1895.4371337890625,0.0,2461.21142578125,0.8546938300132751,1.0,0.0,3.0,1.0,0.0
12419520,297.0975952148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7331811785697937,0.2522904276847839,0.2306519746780395,296.5984191894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2607116699219,0.397551953792572,0.050000000745058,0.0514617934823036,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2591247558594,0.9990000128746032,0.7269619107246399,0.4576845467090606,297.1019897460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.25927734375,0.8086864948272705,0.3411931991577148,0.3266065120697021,297.0978698730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593994140625,0.7325124740600586,0.2514975368976593,1.1487504243850708,286.2592468261719,286.5316162109375,292.87451171875,290.54852294921875,292.8763732910156,298.0465087890625,286.258544921875,1.0,0.5250388979911804,1.0,1.0,0.0,1.0,-2.659432888031006,2.6594271659851074,5.687488737748936e-06,2.054636716842652,0.8849437236785889,0.8849437236785889,0.0,149.50003051757812,147.0,33134.37890625,-0.0,1751.95654296875,1.0,283.1499938964844,285.4423217773437,293.5415954589844,295.7341003417969,293.1499938964844,293.1499938964844,283.1499938964844,33392.9375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988823652267456,1.0,0.0,0.0,3.454784154891968,3.454805850982666,7.964071073729428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5659.69482421875,0.0,1308.170166015625,1895.4371337890625,0.0,2461.21142578125,0.8546938300132751,1.0,0.0,3.0,1.0,0.0
12419580,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.7317529320716858,0.2509274482727051,0.229454904794693,296.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.3973780870437622,0.050000000745058,0.0514710657298564,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,0.725402295589447,0.4581978023052215,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.807356059551239,0.3398369550704956,0.3253662884235382,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7309873700141907,0.2500340044498443,1.1422876119613647,286.2594909667969,286.638916015625,292.7879638671875,290.50982666015625,292.7897644042969,298.04302978515625,286.2593078613281,1.0,0.523965060710907,1.0,1.0,0.0,1.0,-2.6493561267852783,2.64935040473938,5.644303655572003e-06,2.046771049499512,0.8791725635528564,0.8791725635528564,0.0,149.3716278076172,135.0,32656.78515625,-0.0,1736.619384765625,1.0,283.1499938964844,285.4543151855469,293.4940795898437,295.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,32554.93359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956451177597046,1.0,0.0,0.0,3.3862903118133545,3.3863110542297363,7.65141351166676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5146484375,0.0,1235.1788330078125,1895.4371337890625,0.0,2431.677978515625,0.8381857872009277,1.0,0.0,3.0,1.0,0.0
12419640,297.0906982421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.259521484375,0.7317529320716858,0.2509274482727051,0.229454904794693,296.5864562988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.25982666015625,0.3973780870437622,0.050000000745058,0.0514710657298564,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.9990000128746032,0.725402295589447,0.4581978023052215,297.0946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2594909667969,0.807356059551239,0.3398369550704956,0.3253662884235382,297.0899353027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7309873700141907,0.2500340044498443,1.1422876119613647,286.2594909667969,286.638916015625,292.7879638671875,290.50982666015625,292.7897644042969,298.04302978515625,286.2593078613281,1.0,0.523965060710907,1.0,1.0,0.0,1.0,-2.6493561267852783,2.64935040473938,5.644303655572003e-06,2.046771049499512,0.8791725635528564,0.8791725635528564,0.0,149.3716278076172,135.0,32656.78515625,-0.0,1736.619384765625,1.0,283.1499938964844,285.4543151855469,293.4940795898437,295.6568298339844,293.1499938964844,293.1499938964844,283.1499938964844,32554.93359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956451177597046,1.0,0.0,0.0,3.3862903118133545,3.3863110542297363,7.65141351166676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5617.5146484375,0.0,1235.1788330078125,1895.4371337890625,0.0,2431.677978515625,0.8381857872009277,1.0,0.0,3.0,1.0,0.0
12419700,297.0872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.7322829365730286,0.2502157986164093,0.2287870198488235,296.580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.26251220703125,0.3981947600841522,0.050000000745058,0.0514286309480667,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.9990000128746032,0.7246159911155701,0.4557922184467315,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.8081907629966736,0.3391125202178955,0.3246579766273498,297.0860595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.262939453125,0.7314714193344116,0.2492722272872924,1.1387343406677246,286.262939453125,286.6910095214844,292.7459716796875,290.4898681640625,292.74774169921875,298.0426940917969,286.26275634765625,1.0,0.5216636657714844,1.0,1.0,0.0,1.0,-2.640502691268921,2.6404972076416016,5.606957074633101e-06,2.040083646774292,0.875834047794342,0.875834047794342,0.0,147.99029541015625,135.0,32356.671875,-0.0,1717.5023193359375,1.0,283.1499938964844,285.46368408203125,293.470947265625,295.6169738769531,293.1499938964844,293.1499938964844,283.1499938964844,31975.546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793597936630249,1.0,0.0,0.0,3.341421127319336,3.34144139289856,7.449990562236053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5593.1201171875,0.0,1188.628662109375,1895.4371337890625,0.0,2413.043212890625,0.8301751613616943,1.0,0.0,3.0,1.0,0.0
12419760,297.0838928222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7337304353713989,0.2494873702526092,0.2280725985765457,296.57421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26055908203125,0.3996566534042358,0.050000000745058,0.0513529144227504,297.1371154785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2593688964844,0.9990000128746032,0.7242525815963745,0.4514692723751068,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.25946044921875,0.8101102709770203,0.3383597731590271,0.323889672756195,297.0823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.2595520019531,0.7328738570213318,0.2485077232122421,1.1349643468856812,286.2594299316406,286.7419738769531,292.7048645019531,290.4694519042969,292.70660400390625,298.0386657714844,286.25885009765625,1.0,0.5185945630073547,1.0,1.0,0.0,1.0,-2.6289093494415283,2.62890362739563,5.557923941523768e-06,2.03117299079895,0.8720706701278687,0.8720706701278687,0.0,145.6649932861328,138.0,32076.82421875,-0.0,1690.33251953125,1.0,283.1499938964844,285.4660339355469,293.4481506347656,295.5778503417969,293.1499938964844,293.1499938964844,283.1499938964844,31688.35546875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7913398742675781,1.0,0.0,0.0,3.3098952770233154,3.309915542602539,7.310075034183683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5570.68798828125,0.0,1157.427490234375,1895.4371337890625,0.0,2392.526123046875,0.8198813796043396,1.0,0.0,3.0,1.0,0.0
12419820,297.0803527832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7340527176856995,0.2486693859100341,0.2273042201995849,296.567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2620849609375,0.4003864526748657,0.050000000745058,0.0513154231011867,297.13690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26287841796875,0.9990000128746032,0.7241391539573669,0.4493086636066437,297.0827941894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2628173828125,0.8106966614723206,0.3375031948089599,0.3230510354042053,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.2627868652344,0.7331717610359192,0.247681513428688,1.1310222148895264,286.2628479003906,286.7977294921875,292.659912109375,290.44610595703125,292.6615905761719,298.0311584472656,286.2629699707031,1.0,0.5168402791023254,1.0,1.0,0.0,1.0,-2.619589567184448,2.619584083557129,5.518351372302277e-06,2.0238566398620605,0.8675711154937744,0.8675711154937744,0.0,144.38137817382812,138.0,31724.92578125,-0.0,1671.2701416015625,1.0,283.1499938964844,285.4769897460937,293.42156982421875,295.52984619140625,293.1499938964844,293.1499938964844,283.1499938964844,31059.984375,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7884503602981567,1.0,0.0,0.0,3.2568087577819824,3.2568283081054688,7.07746607986337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.7412109375,0.0,1105.1612548828125,1895.4371337890625,0.0,2366.33251953125,0.8099898099899292,1.0,0.0,3.0,1.0,0.0
12419880,297.07769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.7338072657585144,0.248021200299263,0.2267173677682876,296.5625915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2635803222656,0.4006144106388092,0.050000000745058,0.0513038039207458,297.1356811523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.9990000128746032,0.7239483594894409,0.4486343562602997,297.07965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.8105621933937073,0.3368189036846161,0.3224029541015625,297.0763854980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.2638244628906,0.7329260110855103,0.2470421642065048,1.1280978918075562,286.2638244628906,286.8404541015625,292.6254272460937,290.4273986816406,292.6271057128906,298.02703857421875,286.2638244628906,1.0,0.5158320665359497,1.0,1.0,0.0,1.0,-2.6137657165527344,2.613760232925415,5.493810476764338e-06,2.0193417072296143,0.8637539148330688,0.8637539148330688,0.0,143.88169860839844,141.0,31497.017578125,-0.0,1660.7633056640625,1.0,283.1499938964844,285.482421875,293.4014587402344,295.4949951171875,293.1499938964844,293.1499938964844,283.1499938964844,30802.341796875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7860800623893738,1.0,0.0,0.0,3.2261292934417725,3.22614860534668,6.944754318283231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5523.02734375,0.0,1076.3702392578125,1895.4371337890625,0.0,2344.8974609375,0.7999158501625061,1.0,0.0,3.0,1.0,0.0
12419940,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.7322106957435608,0.2465348839759826,0.2254011482000351,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.4004271626472473,0.050000000745058,0.0513136312365531,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.9990000128746032,0.7229527831077576,0.4491905868053436,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.8090116381645203,0.3352357745170593,0.3209334015846252,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.7313424944877625,0.2455676943063736,1.1215994358062744,286.2768249511719,286.9339904785156,292.54998779296875,290.383544921875,292.55157470703125,298.0238342285156,286.27716064453125,1.0,0.5145350694656372,1.0,1.0,0.0,1.0,-2.6032869815826416,2.6032814979553223,5.449815944302827e-06,2.011229991912842,0.8544607758522034,0.8544607758522034,0.0,143.76287841796875,144.0,30923.462890625,-0.0,1645.4224853515625,1.0,283.1499938964844,285.50537109375,293.3557434082031,295.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,29894.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804590463638306,1.0,0.0,0.0,3.135885715484619,3.13590407371521,6.561660370607569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.68310546875,0.0,993.6317749023438,1895.4371337890625,0.0,2294.262451171875,0.7784881591796875,1.0,0.0,3.0,1.0,0.0
12420000,297.07208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.7322106957435608,0.2465348839759826,0.2254011482000351,296.55145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2756652832031,0.4004271626472473,0.050000000745058,0.0513136312365531,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2768859863281,0.9990000128746032,0.7229527831077576,0.4491905868053436,297.07281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767944335937,0.8090116381645203,0.3352357745170593,0.3209334015846252,297.071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2767333984375,0.7313424944877625,0.2455676943063736,1.1215994358062744,286.2768249511719,286.9339904785156,292.54998779296875,290.383544921875,292.55157470703125,298.0238342285156,286.27716064453125,1.0,0.5145350694656372,1.0,1.0,0.0,1.0,-2.6032869815826416,2.6032814979553223,5.449815944302827e-06,2.011229991912842,0.8544607758522034,0.8544607758522034,0.0,143.76287841796875,144.0,30923.462890625,-0.0,1645.4224853515625,1.0,283.1499938964844,285.50537109375,293.3557434082031,295.4140014648437,293.1499938964844,293.1499938964844,283.1499938964844,29894.353515625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7804590463638306,1.0,0.0,0.0,3.135885715484619,3.13590407371521,6.561660370607569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5476.68310546875,0.0,993.6317749023438,1895.4371337890625,0.0,2294.262451171875,0.7784881591796875,1.0,0.0,3.0,1.0,0.0
12420060,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7295444011688232,0.245029792189598,0.2241036742925644,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.3995049297809601,0.050000000745058,0.0513614043593406,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958984375,0.9990000128746032,0.7210420966148376,0.4519238770008087,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.8061267733573914,0.3336184620857239,0.3194678127765655,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7286443710327148,0.2440086454153061,1.114969253540039,286.2958068847656,287.0249328613281,292.4766540527344,290.3375549316406,292.478271484375,298.0284729003906,286.2963562011719,1.0,0.5142307877540588,1.0,1.0,0.0,1.0,-2.5953400135040283,2.595334529876709,5.416600743046729e-06,2.005093574523926,0.8442733883857727,0.8442733883857727,0.0,144.6957244873047,147.0,30335.03125,-0.0,1638.3819580078125,1.0,283.1499938964844,285.533203125,293.3092346191406,295.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,28970.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747563123703003,1.0,0.0,0.0,3.039769172668457,3.0397865772247314,6.165588501971797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.68212890625,0.0,910.5218505859376,1895.4371337890625,0.0,2243.190185546875,0.7557433843612671,1.0,0.0,3.0,1.0,0.0
12420120,297.06695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7295444011688232,0.245029792189598,0.2241036742925644,296.5403747558594,297.1499938964844,293.1499938964844,0.0,-0.0,286.2939453125,0.3995049297809601,0.050000000745058,0.0513614043593406,297.1114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2958984375,0.9990000128746032,0.7210420966148376,0.4519238770008087,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2957458496094,0.8061267733573914,0.3336184620857239,0.3194678127765655,297.0655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.295654296875,0.7286443710327148,0.2440086454153061,1.114969253540039,286.2958068847656,287.0249328613281,292.4766540527344,290.3375549316406,292.478271484375,298.0284729003906,286.2963562011719,1.0,0.5142307877540588,1.0,1.0,0.0,1.0,-2.5953400135040283,2.595334529876709,5.416600743046729e-06,2.005093574523926,0.8442733883857727,0.8442733883857727,0.0,144.6957244873047,147.0,30335.03125,-0.0,1638.3819580078125,1.0,283.1499938964844,285.533203125,293.3092346191406,295.33221435546875,293.1499938964844,293.1499938964844,283.1499938964844,28970.05078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7747563123703003,1.0,0.0,0.0,3.039769172668457,3.0397865772247314,6.165588501971797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5429.68212890625,0.0,910.5218505859376,1895.4371337890625,0.0,2243.190185546875,0.7557433843612671,1.0,0.0,3.0,1.0,0.0
12420180,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.7261545658111572,0.2435059547424316,0.2228146493434906,296.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.3980733156204223,0.050000000745058,0.051435898989439,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.9990000128746032,0.7181949615478516,0.4561587572097778,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.8022944331169128,0.3319697976112366,0.3179987668991089,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31939697265625,0.7251348495483398,0.2423305511474609,1.1079626083374023,286.3196105957031,287.1158752441406,292.4033203125,290.28924560546875,292.4049377441406,298.0409545898437,286.3204040527344,1.0,0.5145693421363831,1.0,1.0,0.0,1.0,-2.5887839794158936,2.5887787342071533,5.389302259573015e-06,2.000044584274292,0.8332244157791138,0.8332244157791138,0.0,146.3552703857422,135.0,29720.23828125,-0.0,1636.5238037109375,1.0,283.1499938964844,285.56524658203125,293.2601013183594,295.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,28035.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689087986946106,1.0,0.0,0.0,2.938143253326416,2.938159704208374,5.760222734352283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.8955078125,0.0,828.0592651367188,1895.4371337890625,0.0,2191.154052734375,0.73177570104599,1.0,0.0,3.0,1.0,0.0
12420240,297.06231689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3194274902344,0.7261545658111572,0.2435059547424316,0.2228146493434906,296.5291442871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3171691894531,0.3980733156204223,0.050000000745058,0.051435898989439,297.0881042480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3197631835937,0.9990000128746032,0.7181949615478516,0.4561587572097778,297.0606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.3195495605469,0.8022944331169128,0.3319697976112366,0.3179987668991089,297.0595092773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.31939697265625,0.7251348495483398,0.2423305511474609,1.1079626083374023,286.3196105957031,287.1158752441406,292.4033203125,290.28924560546875,292.4049377441406,298.0409545898437,286.3204040527344,1.0,0.5145693421363831,1.0,1.0,0.0,1.0,-2.5887839794158936,2.5887787342071533,5.389302259573015e-06,2.000044584274292,0.8332244157791138,0.8332244157791138,0.0,146.3552703857422,135.0,29720.23828125,-0.0,1636.5238037109375,1.0,283.1499938964844,285.56524658203125,293.2601013183594,295.24676513671875,293.1499938964844,293.1499938964844,283.1499938964844,28035.09375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7689087986946106,1.0,0.0,0.0,2.938143253326416,2.938159704208374,5.760222734352283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5380.8955078125,0.0,828.0592651367188,1895.4371337890625,0.0,2191.154052734375,0.73177570104599,1.0,0.0,3.0,1.0,0.0
12420300,297.06005859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7259779572486877,0.2427279502153396,0.2221049815416336,296.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.33074951171875,0.3984444737434387,0.050000000745058,0.0514166839420795,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.334228515625,0.9990000128746032,0.7166372537612915,0.4550638794898987,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.333984375,0.8022562265396118,0.3311236500740051,0.3171913623809814,297.0563659667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.33380126953125,0.7248632311820984,0.2414472103118896,1.103967547416687,286.33404541015625,287.1613464355469,292.3666687011719,290.2642822265625,292.3682556152344,298.04119873046875,286.3348693847656,1.0,0.5127721428871155,1.0,1.0,0.0,1.0,-2.58083438873291,2.58082914352417,5.356553629098926e-06,1.9940515756607056,0.827400803565979,0.827400803565979,0.0,145.60023498535156,135.0,29342.275390625,-0.0,1622.0909423828125,1.0,283.1499938964844,285.5843505859375,293.2339782714844,295.2001647949219,293.1499938964844,293.1499938964844,283.1499938964844,27418.9375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7658339142799377,1.0,0.0,0.0,2.877750873565674,2.8777666091918945,5.52585788682336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5352.14794921875,0.0,781.1341552734375,1895.4371337890625,0.0,2163.933837890625,0.7202733755111694,1.0,0.0,3.0,1.0,0.0
12420360,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7268260717391968,0.2419411987066269,0.2213525772094726,296.5175476074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.33905029296875,0.3995439708232879,0.050000000745058,0.0513597801327705,297.0692749023437,297.1499938964844,293.1499938964844,0.0,-0.0,286.34063720703125,0.9990000128746032,0.7154830098152161,0.4518121182918548,297.05499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.34051513671875,0.8034831285476685,0.3302626013755798,0.3163335919380188,297.0535583496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.3404235839844,0.7256217002868652,0.2405771166086197,1.0997861623764038,286.3405456542969,287.206787109375,292.3299865722656,290.23876953125,292.33160400390625,298.0389404296875,286.34088134765625,1.0,0.5100959539413452,1.0,1.0,0.0,1.0,-2.569904088973999,2.569898843765259,5.311365384841338e-06,1.9856491088867188,0.8212363123893738,0.8212363123893738,0.0,143.78343200683594,123.0,28992.16796875,-0.0,1598.96875,1.0,283.1499938964844,285.5955505371094,293.2070617675781,295.1533508300781,293.1499938964844,293.1499938964844,283.1499938964844,27097.5234375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.762588620185852,1.0,0.0,0.0,2.8311636447906494,2.831179141998291,5.348392733139917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5325.6279296875,0.0,747.0532836914062,1895.4371337890625,0.0,2135.316162109375,0.7066364288330078,1.0,0.0,3.0,1.0,0.0
12420420,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7306804060935974,0.2403530925512313,0.2197582423686981,296.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.4032287895679474,0.050000000745058,0.0511721968650817,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35797119140625,0.9990000128746032,0.7147771120071411,0.4409286379814148,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.8085639476776123,0.3285059034824371,0.3145060539245605,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7293398380279541,0.2388683855533599,1.0912147760391235,286.35791015625,287.2977294921875,292.25665283203125,290.18634033203125,292.25830078125,298.0394592285156,286.358154296875,1.0,0.5026403069496155,1.0,1.0,0.0,1.0,-2.542197227478028,2.542191982269287,5.197550763114123e-06,1.964282870292664,0.8082376718521118,0.8082376718521118,0.0,138.08438110351562,126.0,28169.990234375,-0.0,1536.399658203125,1.0,283.1499938964844,285.6245422363281,293.1488037109375,295.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,26161.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550913095474243,1.0,0.0,0.0,2.7185721397399902,2.7185864448547363,4.93145478230872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.89404296875,0.0,667.9779663085938,1895.4371337890625,0.0,2069.65771484375,0.6802890300750732,1.0,0.0,3.0,1.0,0.0
12420480,297.0536804199219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7306804060935974,0.2403530925512313,0.2197582423686981,296.50640869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.35662841796875,0.4032287895679474,0.050000000745058,0.0511721968650817,297.0726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.35797119140625,0.9990000128746032,0.7147771120071411,0.4409286379814148,297.0495300292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.35791015625,0.8085639476776123,0.3285059034824371,0.3145060539245605,297.0487365722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.3578186035156,0.7293398380279541,0.2388683855533599,1.0912147760391235,286.35791015625,287.2977294921875,292.25665283203125,290.18634033203125,292.25830078125,298.0394592285156,286.358154296875,1.0,0.5026403069496155,1.0,1.0,0.0,1.0,-2.542197227478028,2.542191982269287,5.197550763114123e-06,1.964282870292664,0.8082376718521118,0.8082376718521118,0.0,138.08438110351562,126.0,28169.990234375,-0.0,1536.399658203125,1.0,283.1499938964844,285.6245422363281,293.1488037109375,295.0481262207031,293.1499938964844,293.1499938964844,283.1499938964844,26161.419921875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7550913095474243,1.0,0.0,0.0,2.7185721397399902,2.7185864448547363,4.93145478230872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5263.89404296875,0.0,667.9779663085938,1895.4371337890625,0.0,2069.65771484375,0.6802890300750732,1.0,0.0,3.0,1.0,0.0
12420540,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.7320302128791809,0.2387798577547073,0.2182542979717254,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.4051618278026581,0.050000000745058,0.0510770455002784,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9990000128746032,0.7153492569923401,0.4352959990501404,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8105060458183289,0.3267433643341064,0.3127515017986297,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.7306561470031738,0.2373171150684356,1.083598494529724,286.3832702636719,287.388671875,292.1833190917969,290.1320495605469,292.1849670410156,298.0136413574219,286.38427734375,1.0,0.498378723859787,1.0,1.0,0.0,1.0,-2.522235631942749,2.522230625152588,5.115916337672388e-06,1.948680639266968,0.7943995594978333,0.7943995594978333,0.0,134.9876708984375,129.0,27357.650390625,-0.0,1496.421875,1.0,283.1499938964844,285.66082763671875,293.08843994140625,294.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,25216.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462963461875916,1.0,0.0,0.0,2.6006345748901367,2.6006479263305664,4.512861266903201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.14892578125,0.0,591.5620727539062,1895.4371337890625,0.0,1993.495849609375,0.6527897119522095,1.0,0.0,3.0,1.0,0.0
12420600,297.0502014160156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3830261230469,0.7320302128791809,0.2387798577547073,0.2182542979717254,296.4963073730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.3802795410156,0.4051618278026581,0.050000000745058,0.0510770455002784,297.0879211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3834533691406,0.9990000128746032,0.7153492569923401,0.4352959990501404,297.0447082519531,297.1499938964844,293.1499938964844,0.0,-0.0,286.3832092285156,0.8105060458183289,0.3267433643341064,0.3127515017986297,297.0461120605469,297.1499938964844,293.1499938964844,0.0,-0.0,286.38299560546875,0.7306561470031738,0.2373171150684356,1.083598494529724,286.3832702636719,287.388671875,292.1833190917969,290.1320495605469,292.1849670410156,298.0136413574219,286.38427734375,1.0,0.498378723859787,1.0,1.0,0.0,1.0,-2.522235631942749,2.522230625152588,5.115916337672388e-06,1.948680639266968,0.7943995594978333,0.7943995594978333,0.0,134.9876708984375,129.0,27357.650390625,-0.0,1496.421875,1.0,283.1499938964844,285.66082763671875,293.08843994140625,294.93780517578125,293.1499938964844,293.1499938964844,283.1499938964844,25216.783203125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7462963461875916,1.0,0.0,0.0,2.6006345748901367,2.6006479263305664,4.512861266903201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5202.14892578125,0.0,591.5620727539062,1895.4371337890625,0.0,1993.495849609375,0.6527897119522095,1.0,0.0,3.0,1.0,0.0
12420660,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.7313345670700073,0.2372264266014099,0.2168355286121368,296.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.4056799709796905,0.050000000745058,0.0510521456599235,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9990000128746032,0.7153196334838867,0.4338026046752929,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201354980469,0.8099895119667053,0.3249896168708801,0.3110744655132293,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.7300408482551575,0.2358648926019668,1.0769319534301758,286.42022705078125,287.4796142578125,292.1099853515625,290.0761413574219,292.11163330078125,298.0019836425781,286.42169189453125,1.0,0.496052473783493,1.0,1.0,0.0,1.0,-2.50867772102356,2.5086727142333984,5.060981493443251e-06,1.9381535053253167,0.7799266576766968,0.7799266576766968,0.0,133.89718627929688,132.0,26550.67578125,-0.0,1473.9146728515625,1.0,283.1499938964844,285.70623779296875,293.0291748046875,294.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,24251.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368305921554565,1.0,0.0,0.0,2.4781386852264404,2.4781510829925537,4.097741737041361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.9921875,0.0,518.7265014648438,1895.4371337890625,0.0,1912.6431884765625,0.6243079900741577,1.0,0.0,3.0,1.0,0.0
12420720,297.04736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.7313345670700073,0.2372264266014099,0.2168355286121368,296.48712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4159240722656,0.4056799709796905,0.050000000745058,0.0510521456599235,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4205017089844,0.9990000128746032,0.7153196334838867,0.4338026046752929,297.04058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4201354980469,0.8099895119667053,0.3249896168708801,0.3110744655132293,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4198303222656,0.7300408482551575,0.2358648926019668,1.0769319534301758,286.42022705078125,287.4796142578125,292.1099853515625,290.0761413574219,292.11163330078125,298.0019836425781,286.42169189453125,1.0,0.496052473783493,1.0,1.0,0.0,1.0,-2.50867772102356,2.5086727142333984,5.060981493443251e-06,1.9381535053253167,0.7799266576766968,0.7799266576766968,0.0,133.89718627929688,132.0,26550.67578125,-0.0,1473.9146728515625,1.0,283.1499938964844,285.70623779296875,293.0291748046875,294.8291015625,293.1499938964844,293.1499938964844,283.1499938964844,24251.71484375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368305921554565,1.0,0.0,0.0,2.4781386852264404,2.4781510829925537,4.097741737041361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5141.9921875,0.0,518.7265014648438,1895.4371337890625,0.0,1912.6431884765625,0.6243079900741577,1.0,0.0,3.0,1.0,0.0
12420780,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.729267954826355,0.2356953173875808,0.2154798507690429,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.405241847038269,0.050000000745058,0.0510735623538494,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46649169921875,0.9990000128746032,0.7143641114234924,0.4350679814815521,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.8078061938285828,0.3232499361038208,0.3094554245471954,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46563720703125,0.7280389666557312,0.2343914061784744,1.070493221282959,286.46612548828125,287.5705261230469,292.0366516113281,290.01873779296875,292.038330078125,298.0003967285156,286.468017578125,1.0,0.4950665533542633,1.0,1.0,0.0,1.0,-2.498911142349243,2.498906135559082,5.021625383960782e-06,1.930585265159607,0.7649157643318176,0.7649157643318176,0.0,134.11073303222656,135.0,25727.337890625,-0.0,1462.085693359375,1.0,283.1499938964844,285.7590026855469,292.9697265625,294.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,23264.251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269909977912903,1.0,0.0,0.0,2.351875066757202,2.351886510848999,3.690811638534797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.6806640625,0.0,450.2588806152344,1895.4371337890625,0.0,1829.92041015625,0.5950266122817993,1.0,0.0,3.0,1.0,0.0
12420840,297.0450744628906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4656677246094,0.729267954826355,0.2356953173875808,0.2154798507690429,296.4782409667969,297.1499938964844,293.1499938964844,0.0,-0.0,286.4607849121094,0.405241847038269,0.050000000745058,0.0510735623538494,297.09259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.46649169921875,0.9990000128746032,0.7143641114234924,0.4350679814815521,297.0370788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.46600341796875,0.8078061938285828,0.3232499361038208,0.3094554245471954,297.0433959960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.46563720703125,0.7280389666557312,0.2343914061784744,1.070493221282959,286.46612548828125,287.5705261230469,292.0366516113281,290.01873779296875,292.038330078125,298.0003967285156,286.468017578125,1.0,0.4950665533542633,1.0,1.0,0.0,1.0,-2.498911142349243,2.498906135559082,5.021625383960782e-06,1.930585265159607,0.7649157643318176,0.7649157643318176,0.0,134.11073303222656,135.0,25727.337890625,-0.0,1462.085693359375,1.0,283.1499938964844,285.7590026855469,292.9697265625,294.7200927734375,293.1499938964844,293.1499938964844,283.1499938964844,23264.251953125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269909977912903,1.0,0.0,0.0,2.351875066757202,2.351886510848999,3.690811638534797e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5081.6806640625,0.0,450.2588806152344,1895.4371337890625,0.0,1829.92041015625,0.5950266122817993,1.0,0.0,3.0,1.0,0.0
12420900,297.0441589355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.7278556823730469,0.2349388003349304,0.2148201018571853,296.4737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.4879455566406,0.4047574996948242,0.050000000745058,0.0510972887277603,297.0878601074219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4960632324219,0.9990000128746032,0.7135359644889832,0.4364717900753021,297.0355834960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4953918457031,0.8062313795089722,0.3223863840103149,0.308662474155426,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.494873046875,0.726631760597229,0.2336303144693374,1.067236065864563,286.4955749511719,287.6159973144531,292.0,289.989501953125,292.00164794921875,298.0023803710937,286.4981689453125,1.0,0.4949331879615783,1.0,1.0,0.0,1.0,-2.494966745376587,2.494961738586426,5.005785169487353e-06,1.9275339841842647,0.7572836875915527,0.7572836875915527,0.0,134.57949829101562,135.0,25270.658203125,-0.0,1458.955810546875,1.0,283.1499938964844,285.79168701171875,292.9391174316406,294.662841796875,293.1499938964844,293.1499938964844,283.1499938964844,22612.32421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218915820121765,1.0,0.0,0.0,2.280192613601685,2.2802035808563232,3.469256739663251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5048.6015625,0.0,413.8110656738281,1895.4371337890625,0.0,1787.6131591796875,0.5810784697532654,1.0,0.0,3.0,1.0,0.0
12420960,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5195007324219,0.7262608408927917,0.2341889441013336,0.2141765803098678,296.46929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5137634277344,0.404140830039978,0.050000000745058,0.0511277206242084,297.0811462402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5205078125,0.9990000128746032,0.712485671043396,0.4382669329643249,297.0342102050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5199279785156,0.804408848285675,0.3215277791023254,0.3078844845294952,297.04150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5194702148437,0.7250160574913025,0.232850432395935,1.0639421939849854,286.52008056640625,287.6614685058594,291.9633483886719,289.9599914550781,291.9649963378906,298.0059509277344,286.5223083496094,1.0,0.494983434677124,1.0,1.0,0.0,1.0,-2.4914939403533936,2.4914889335632324,4.991867172066122e-06,1.9248509407043457,0.7494657039642334,0.7494657039642334,0.0,135.23414611816406,138.0,24876.724609375,-0.0,1457.2335205078125,1.0,283.1499938964844,285.8182983398437,292.9087219238281,294.6083679199219,293.1499938964844,293.1499938964844,283.1499938964844,22252.220703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167109847068787,1.0,0.0,0.0,2.222754716873169,2.2227652072906494,3.296677277830895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5020.302734375,0.0,386.8049926757813,1895.4371337890625,0.0,1745.0457763671875,0.5651528239250183,1.0,0.0,3.0,1.0,0.0
12421020,297.0425109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609436035156,0.7239930629730225,0.2332406789064407,0.2133654505014419,296.4634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.5535583496094,0.4031947553157806,0.050000000745058,0.0511748902499675,297.0701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.56219482421875,0.9990000128746032,0.7108420133590698,0.4410365521907806,297.0326843261719,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614929199219,0.8017964959144592,0.3204376697540283,0.3068999648094177,297.0400085449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.5609130859375,0.7226835489273071,0.2318240702152252,1.059624433517456,286.5616760253906,287.7196655273437,291.9164123535156,289.9217834472656,291.9180603027344,298.01275634765625,286.5644836425781,1.0,0.495259016752243,1.0,1.0,0.0,1.0,-2.487532377243042,2.48752760887146,4.976021500624484e-06,1.921793818473816,0.7394351959228516,0.7394351959228516,0.0,136.29685974121094,138.0,24285.669921875,-0.0,1456.6109619140625,1.0,283.1499938964844,285.8627624511719,292.8681335449219,294.5332336425781,293.1499938964844,293.1499938964844,283.1499938964844,21470.515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7097736597061157,1.0,0.0,0.0,2.133229255676269,2.1332390308380127,3.036466011963057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4978.228515625,0.0,346.1864929199219,1895.4371337890625,0.0,1688.7220458984375,0.5471974015235901,1.0,0.0,3.0,1.0,0.0
12421080,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.5807189941406,0.7226344347000122,0.2327108681201934,0.2129194885492324,296.4601135253906,297.1499938964844,293.1499938964844,0.0,-0.0,286.5741882324219,0.4026025831699371,0.050000000745058,0.0512046962976455,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,286.5818786621094,0.9990000128746032,0.7097673416137695,0.4427780508995056,297.03192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.5812072753906,0.8002272844314575,0.3198270797729492,0.3063555955886841,297.0390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,286.5806884765625,0.7212671041488647,0.2312326282262802,1.0571578741073608,286.5813903808594,287.7524108886719,291.8900146484375,289.90008544921875,291.89166259765625,298.0174560546875,286.5839538574219,1.0,0.4954994916915893,1.0,1.0,0.0,1.0,-2.485507011413574,2.485502004623413,4.967933818988968e-06,1.920232892036438,0.7336726188659668,0.7336726188659668,0.0,136.98443603515625,141.0,23992.314453125,-0.0,1456.9033203125,1.0,283.1499938964844,285.8835754394531,292.8456115722656,294.4927978515625,293.1499938964844,293.1499938964844,283.1499938964844,21213.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7057920694351196,1.0,0.0,0.0,2.0917348861694336,2.0917444229125977,2.919487656072306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4957.45068359375,0.0,328.8182067871094,1895.4371337890625,0.0,1656.7593994140625,0.5379009246826172,1.0,0.0,3.0,1.0,0.0
12421140,297.0413818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.60821533203125,0.7204605340957642,0.2318951189517974,0.2122413665056228,296.4549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6023254394531,0.4016357064247131,0.050000000745058,0.0512537769973278,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6092834472656,0.9990000128746032,0.7078978419303894,0.4456314742565155,297.0306701660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.6086730957031,0.797725260257721,0.3188885748386383,0.3055275678634643,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6081848144531,0.7189908027648926,0.2303305119276046,1.0533626079559326,286.6088256835937,287.80206298828125,291.8499450683594,289.866943359375,291.85162353515625,298.01190185546875,286.6111755371094,1.0,0.4959580600261688,1.0,1.0,0.0,1.0,-2.4826245307922363,2.482619524002075,4.956437805958558e-06,1.9180128574371336,0.7247672080993652,0.7247672080993652,0.0,138.13194274902344,141.0,23560.533203125,-0.0,1458.031982421875,1.0,283.1499938964844,285.9127197265625,292.8121032714844,294.432861328125,293.1499938964844,293.1499938964844,283.1499938964844,20913.736328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.699776291847229,1.0,0.0,0.0,2.032715320587158,2.032724380493164,2.7570618499339616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4926.8447265625,0.0,305.4330444335937,1895.4371337890625,0.0,1608.9879150390625,0.5248259902000427,1.0,0.0,3.0,1.0,0.0
