time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12421200,297.04071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6295166015625,0.7185655832290649,0.2312035113573074,0.2116698175668716,296.4506530761719,297.1499938964844,293.1499938964844,0.0,-0.0,286.6239929199219,0.4007862508296966,0.050000000745058,0.0512972734868526,297.03790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6305236816406,0.9990000128746032,0.7061379551887512,0.4481452703475952,297.0295715332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.62994384765625,0.7955630421638489,0.3180944621562958,0.30483078956604,297.0367126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6294860839844,0.7170177102088928,0.2295852750539779,1.0502278804779053,286.6300964355469,287.84332275390625,291.8166809082031,289.8392028808594,291.8183288574219,298.00634765625,286.6323547363281,1.0,0.4964110851287842,1.0,1.0,0.0,1.0,-2.4804065227508545,2.4804017543792725,4.947603883920237e-06,1.916305661201477,0.7172200679779053,0.7172200679779053,0.0,139.16014099121094,129.0,23210.3671875,-0.0,1459.511474609375,1.0,283.1499938964844,285.9353942871094,292.7846374511719,294.3841247558594,293.1499938964844,293.1499938964844,283.1499938964844,20730.4296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6948381066322327,1.0,0.0,0.0,1.9863455295562744,1.9863544702529907,2.6327097657485865e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4902.0263671875,0.0,288.0982666015625,1895.4371337890625,0.0,1570.256591796875,0.5146806240081787,1.0,0.0,3.0,1.0,0.0
12421260,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.7188361287117004,0.2296104729175567,0.2102054506540298,296.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.4020134508609772,0.050000000745058,0.051234845072031,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.9990000128746032,0.7026955485343933,0.4445183873176574,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.7962039709091187,0.3162657022476196,0.3030739724636078,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66668701171875,0.717182993888855,0.2279043495655059,1.0424758195877075,286.6671142578125,287.93426513671875,291.74334716796875,289.7774353027344,291.7450256347656,298.0011901855469,286.6685485839844,1.0,0.4923248589038849,1.0,1.0,0.0,1.0,-2.462806463241577,2.462801694869995,4.878032541455468e-06,1.902885913848877,0.6999828815460205,0.6999828815460205,0.0,137.0050506591797,117.0,22396.640625,-0.0,1427.826904296875,1.0,283.1499938964844,285.9773254394531,292.7235412597656,294.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,20479.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840842366218567,1.0,0.0,0.0,1.8891851902008057,1.8891935348510744,2.381455459499193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.904296875,0.0,254.5447692871093,1895.4371337890625,0.0,1487.484130859375,0.4937984943389892,1.0,0.0,3.0,1.0,0.0
12421320,297.03863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6667175292969,0.7188361287117004,0.2296104729175567,0.2102054506540298,296.44091796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.6628723144531,0.4020134508609772,0.050000000745058,0.051234845072031,297.01812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6673889160156,0.9990000128746032,0.7026955485343933,0.4445183873176574,297.0265808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.6669921875,0.7962039709091187,0.3162657022476196,0.3030739724636078,297.0342712402344,297.1499938964844,293.1499938964844,0.0,-0.0,286.66668701171875,0.717182993888855,0.2279043495655059,1.0424758195877075,286.6671142578125,287.93426513671875,291.74334716796875,289.7774353027344,291.7450256347656,298.0011901855469,286.6685485839844,1.0,0.4923248589038849,1.0,1.0,0.0,1.0,-2.462806463241577,2.462801694869995,4.878032541455468e-06,1.902885913848877,0.6999828815460205,0.6999828815460205,0.0,137.0050506591797,117.0,22396.640625,-0.0,1427.826904296875,1.0,283.1499938964844,285.9773254394531,292.7235412597656,294.276123046875,293.1499938964844,293.1499938964844,283.1499938964844,20479.1640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6840842366218567,1.0,0.0,0.0,1.8891851902008057,1.8891935348510744,2.381455459499193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4845.904296875,0.0,254.5447692871093,1895.4371337890625,0.0,1487.484130859375,0.4937984943389892,1.0,0.0,3.0,1.0,0.0
12421380,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.7224001884460449,0.227950632572174,0.2085669636726379,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.4055533409118652,0.050000000745058,0.0510594248771667,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,0.7012601494789124,0.4341775476932525,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.8008744716644287,0.3143467307090759,0.3011142611503601,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.7206931710243225,0.2261873930692672,1.033999800682068,286.6950378417969,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,298.00341796875,286.6962280273437,1.0,0.4850707650184631,1.0,1.0,0.0,1.0,-2.4356727600097656,2.435667991638184,4.77130060971831e-06,1.8819494247436523,0.6818301677703857,0.6818301677703857,0.0,131.6742706298828,120.0,21542.318359375,-0.0,1371.4232177734375,1.0,283.1499938964844,286.0127868652344,292.658935546875,294.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,20367.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729133725166321,1.0,0.0,0.0,1.7947450876235962,1.7947529554367063,2.149309494825502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.087890625,0.0,225.1795196533203,1895.4371337890625,0.0,1403.90087890625,0.4739812910556793,1.0,0.0,3.0,1.0,0.0
12421440,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,286.6947021484375,0.7224001884460449,0.227950632572174,0.2085669636726379,296.4312438964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.6915588378906,0.4055533409118652,0.050000000745058,0.0510594248771667,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.6952819824219,0.9990000128746032,0.7012601494789124,0.4341775476932525,297.0230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6949462890625,0.8008744716644287,0.3143467307090759,0.3011142611503601,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.6946716308594,0.7206931710243225,0.2261873930692672,1.033999800682068,286.6950378417969,288.02520751953125,291.6700134277344,289.7149963378906,291.67169189453125,298.00341796875,286.6962280273437,1.0,0.4850707650184631,1.0,1.0,0.0,1.0,-2.4356727600097656,2.435667991638184,4.77130060971831e-06,1.8819494247436523,0.6818301677703857,0.6818301677703857,0.0,131.6742706298828,120.0,21542.318359375,-0.0,1371.4232177734375,1.0,283.1499938964844,286.0127868652344,292.658935546875,294.1622009277344,293.1499938964844,293.1499938964844,283.1499938964844,20367.10546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6729133725166321,1.0,0.0,0.0,1.7947450876235962,1.7947529554367063,2.149309494825502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4787.087890625,0.0,225.1795196533203,1895.4371337890625,0.0,1403.90087890625,0.4739812910556793,1.0,0.0,3.0,1.0,0.0
12421500,297.03497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.7232572436332703,0.2271129190921783,0.2077645808458328,296.42657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.70556640625,0.4067095816135406,0.050000000745058,0.0510041788220405,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.71002197265625,0.9990000128746032,0.701183557510376,0.4308656752109527,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7095947265625,0.8020904660224915,0.3133709132671356,0.3001434803009033,297.0307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7092590332031,0.7215269804000854,0.225332960486412,1.0298986434936523,286.7096862792969,288.0706787109375,291.6333312988281,289.68359375,291.6350402832031,298.0047912597656,286.7113647460937,1.0,0.4827134013175964,1.0,1.0,0.0,1.0,-2.424560308456421,2.424555540084839,4.727666691906052e-06,1.8732291460037231,0.6724463701248169,0.6724463701248169,0.0,129.90769958496094,120.0,21119.97265625,-0.0,1350.373046875,1.0,283.1499938964844,286.0311889648437,292.62548828125,294.103271484375,293.1499938964844,293.1499938964844,283.1499938964844,20340.455078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6670064926147461,1.0,0.0,0.0,1.747605323791504,1.7476129531860352,2.0378870146942066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4757.4619140625,0.0,211.58511352539065,1895.4371337890625,0.0,1360.7430419921875,0.4642514884471893,1.0,0.0,3.0,1.0,0.0
12421560,297.0338439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72735595703125,0.7233832478523254,0.2262732237577438,0.2069845050573349,296.42193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.72296142578125,0.4073647856712341,0.050000000745058,0.0509734116494655,297.0348205566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.72821044921875,0.9990000128746032,0.701061487197876,0.429007887840271,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.72772216796875,0.8024054169654846,0.312389612197876,0.2991921007633209,297.0297546386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.7273254394531,0.7216328978538513,0.2244812399148941,1.0259387493133545,286.72784423828125,288.1161193847656,291.5966796875,289.65203857421875,291.598388671875,298.0052795410156,286.729736328125,1.0,0.4808926284313202,1.0,1.0,0.0,1.0,-2.4154515266418457,2.415446758270264,4.692178663390223e-06,1.86614727973938,0.6629136800765991,0.6629136800765991,0.0,128.83168029785156,123.0,20703.09765625,-0.0,1334.7734375,1.0,283.1499938964844,286.0520324707031,292.5919494628906,294.0443420410156,293.1499938964844,293.1499938964844,283.1499938964844,20321.609375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6608906388282776,1.0,0.0,0.0,1.7003613710403442,1.700368881225586,1.9291938713195125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4728.43505859375,0.0,198.60086059570312,1895.4371337890625,0.0,1316.8450927734375,0.454594075679779,1.0,0.0,3.0,1.0,0.0
12421620,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.7222797274589539,0.2245947569608688,0.2054644376039505,296.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.4077415764331817,0.050000000745058,0.0509560443460941,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9990000128746032,0.7003080248832703,0.4279472529888153,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.801364004611969,0.3104199171066284,0.297323077917099,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.7204935550689697,0.2227906584739685,1.018265724182129,286.7704467773437,288.2070617675781,291.5233459472656,289.58868408203125,291.5250549316406,297.9985046386719,286.7727966308594,1.0,0.4785494804382324,1.0,1.0,0.0,1.0,-2.400862693786621,2.400858163833618,4.635646291717421e-06,1.8548136949539185,0.6434265375137329,0.6434265375137329,0.0,127.91942596435548,126.0,19869.3203125,-0.0,1313.3209228515625,1.0,283.1499938964844,286.098388671875,292.5253601074219,293.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,20292.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482111811637878,1.0,0.0,0.0,1.6053720712661743,1.6053791046142578,1.719668887290027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.11669921875,0.0,174.30824279785156,1895.4371337890625,0.0,1228.4930419921875,0.4354529976844787,1.0,0.0,3.0,1.0,0.0
12421680,297.03179931640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.7222797274589539,0.2245947569608688,0.2054644376039505,296.4127502441406,297.1499938964844,293.1499938964844,0.0,-0.0,286.76446533203125,0.4077415764331817,0.050000000745058,0.0509560443460941,297.0417175292969,297.1499938964844,293.1499938964844,0.0,-0.0,286.7709045410156,0.9990000128746032,0.7003080248832703,0.4279472529888153,297.0164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7702941894531,0.801364004611969,0.3104199171066284,0.297323077917099,297.0281066894531,297.1499938964844,293.1499938964844,0.0,-0.0,286.76983642578125,0.7204935550689697,0.2227906584739685,1.018265724182129,286.7704467773437,288.2070617675781,291.5233459472656,289.58868408203125,291.5250549316406,297.9985046386719,286.7727966308594,1.0,0.4785494804382324,1.0,1.0,0.0,1.0,-2.400862693786621,2.400858163833618,4.635646291717421e-06,1.8548136949539185,0.6434265375137329,0.6434265375137329,0.0,127.91942596435548,126.0,19869.3203125,-0.0,1313.3209228515625,1.0,283.1499938964844,286.098388671875,292.5253601074219,293.9271850585937,293.1499938964844,293.1499938964844,283.1499938964844,20292.306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6482111811637878,1.0,0.0,0.0,1.6053720712661743,1.6053791046142578,1.719668887290027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.11669921875,0.0,174.30824279785156,1895.4371337890625,0.0,1228.4930419921875,0.4354529976844787,1.0,0.0,3.0,1.0,0.0
12421740,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.7198314666748047,0.2229266762733459,0.2039921283721923,296.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.4071924984455108,0.050000000745058,0.0509819351136684,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.9990000128746032,0.6986430883407593,0.4294988214969635,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.798680305480957,0.3084522485733032,0.2954956591129303,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.7180201411247253,0.2211251556873321,1.0109294652938845,286.8207702636719,288.2980041503906,291.45001220703125,289.52508544921875,291.45172119140625,297.994140625,286.8235168457031,1.0,0.4775081872940063,1.0,1.0,0.0,1.0,-2.3899779319763184,2.3899731636047363,4.593718585965689e-06,1.8463683128356927,0.6234491467475891,0.6234491467475891,0.0,128.22537231445312,129.0,19028.1796875,-0.0,1301.4764404296875,1.0,283.1499938964844,286.1504821777344,292.45916748046875,293.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,20256.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635018527507782,1.0,0.0,0.0,1.5099163055419922,1.5099228620529177,1.5212449966384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.33837890625,0.0,152.16207885742188,1895.4371337890625,0.0,1140.5662841796875,0.4165929853916168,1.0,0.0,3.0,1.0,0.0
12421800,297.0301208496094,297.1499938964844,293.1499938964844,0.0,-0.0,286.820068359375,0.7198314666748047,0.2229266762733459,0.2039921283721923,296.4036865234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8138427734375,0.4071924984455108,0.050000000745058,0.0509819351136684,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.8212890625,0.9990000128746032,0.6986430883407593,0.4294988214969635,297.0137634277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.8205871582031,0.798680305480957,0.3084522485733032,0.2954956591129303,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.8200378417969,0.7180201411247253,0.2211251556873321,1.0109294652938845,286.8207702636719,288.2980041503906,291.45001220703125,289.52508544921875,291.45172119140625,297.994140625,286.8235168457031,1.0,0.4775081872940063,1.0,1.0,0.0,1.0,-2.3899779319763184,2.3899731636047363,4.593718585965689e-06,1.8463683128356927,0.6234491467475891,0.6234491467475891,0.0,128.22537231445312,129.0,19028.1796875,-0.0,1301.4764404296875,1.0,283.1499938964844,286.1504821777344,292.45916748046875,293.810302734375,293.1499938964844,293.1499938964844,283.1499938964844,20256.076171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.635018527507782,1.0,0.0,0.0,1.5099163055419922,1.5099228620529177,1.5212449966384156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4614.33837890625,0.0,152.16207885742188,1895.4371337890625,0.0,1140.5662841796875,0.4165929853916168,1.0,0.0,3.0,1.0,0.0
12421860,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.7164289355278015,0.2212747037410736,0.20256207883358,296.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.4060115814208984,0.050000000745058,0.0510382503271102,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9990000128746032,0.6960362792015076,0.4328671395778656,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.7948833703994751,0.3064943850040436,0.2937062680721283,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87677001953125,0.7145360708236694,0.2194301635026931,1.0036418437957764,286.8775939941406,288.3889465332031,291.3766784667969,289.46142578125,291.3783874511719,297.9911804199219,286.8806457519531,1.0,0.4773522317409515,1.0,1.0,0.0,1.0,-2.381467819213867,2.3814632892608643,4.561099103739252e-06,1.8397777080535889,0.6030628681182861,0.6030628681182861,0.0,129.3798065185547,132.0,18174.94140625,-0.0,1295.9898681640625,1.0,283.1499938964844,286.207275390625,292.3927307128906,293.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,20199.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212813258171082,1.0,0.0,0.0,1.4146718978881836,1.4146780967712402,1.3353799488413642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.77197265625,0.0,132.15879821777344,1895.4371337890625,0.0,1053.6080322265625,0.3981700837612152,1.0,0.0,3.0,1.0,0.0
12421920,297.02880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8768005371094,0.7164289355278015,0.2212747037410736,0.20256207883358,296.3946838378906,297.1499938964844,293.1499938964844,0.0,-0.0,286.869873046875,0.4060115814208984,0.050000000745058,0.0510382503271102,297.0268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.878173828125,0.9990000128746032,0.6960362792015076,0.4328671395778656,297.011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.8773803710937,0.7948833703994751,0.3064943850040436,0.2937062680721283,297.02557373046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.87677001953125,0.7145360708236694,0.2194301635026931,1.0036418437957764,286.8775939941406,288.3889465332031,291.3766784667969,289.46142578125,291.3783874511719,297.9911804199219,286.8806457519531,1.0,0.4773522317409515,1.0,1.0,0.0,1.0,-2.381467819213867,2.3814632892608643,4.561099103739252e-06,1.8397777080535889,0.6030628681182861,0.6030628681182861,0.0,129.3798065185547,132.0,18174.94140625,-0.0,1295.9898681640625,1.0,283.1499938964844,286.207275390625,292.3927307128906,293.6928100585937,293.1499938964844,293.1499938964844,283.1499938964844,20199.685546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6212813258171082,1.0,0.0,0.0,1.4146718978881836,1.4146780967712402,1.3353799488413642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4557.77197265625,0.0,132.15879821777344,1895.4371337890625,0.0,1053.6080322265625,0.3981700837612152,1.0,0.0,3.0,1.0,0.0
12421980,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7123450636863708,0.2196402102708816,0.2011670768260955,296.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.4044316411018371,0.050000000745058,0.05111525952816,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.9990000128746032,0.6925798058509827,0.4374356865882873,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.790394127368927,0.3045489192008972,0.2919486761093139,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7103186845779419,0.2177436053752899,0.9964450001716614,286.9396667480469,288.4798583984375,291.3033447265625,289.3978576660156,291.3050842285156,297.9820251464844,286.9429931640625,1.0,0.4778051972389221,1.0,1.0,0.0,1.0,-2.3746144771575928,2.37460994720459,4.534932486421894e-06,1.83447813987732,0.5823280811309814,0.5823280811309814,0.0,131.11251831054688,120.0,17310.041015625,-0.0,1294.839111328125,1.0,283.1499938964844,286.26776123046875,292.3258972167969,293.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,20118.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068972945213318,1.0,0.0,0.0,1.3205348253250122,1.3205406665802002,1.1635716390401285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.419921875,0.0,114.30754852294922,1895.4371337890625,0.0,967.882080078125,0.3803896605968475,1.0,0.0,3.0,1.0,0.0
12422040,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7123450636863708,0.2196402102708816,0.2011670768260955,296.3856506347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93133544921875,0.4044316411018371,0.050000000745058,0.05111525952816,297.0080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9403381347656,0.9990000128746032,0.6925798058509827,0.4374356865882873,297.00958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.939453125,0.790394127368927,0.3045489192008972,0.2919486761093139,297.02447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.93878173828125,0.7103186845779419,0.2177436053752899,0.9964450001716614,286.9396667480469,288.4798583984375,291.3033447265625,289.3978576660156,291.3050842285156,297.9820251464844,286.9429931640625,1.0,0.4778051972389221,1.0,1.0,0.0,1.0,-2.3746144771575928,2.37460994720459,4.534932486421894e-06,1.83447813987732,0.5823280811309814,0.5823280811309814,0.0,131.11251831054688,120.0,17310.041015625,-0.0,1294.839111328125,1.0,283.1499938964844,286.26776123046875,292.3258972167969,293.5743103027344,293.1499938964844,293.1499938964844,283.1499938964844,20118.41796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6068972945213318,1.0,0.0,0.0,1.3205348253250122,1.3205406665802002,1.1635716390401285e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4501.419921875,0.0,114.30754852294922,1895.4371337890625,0.0,967.882080078125,0.3803896605968475,1.0,0.0,3.0,1.0,0.0
12422100,297.0273742675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697570800781,0.7120108008384705,0.2188205569982528,0.2004192322492599,296.3810729980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.9626770019531,0.4047813713550567,0.050000000745058,0.051098171621561,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9711608886719,0.9990000128746032,0.6907815337181091,0.4364201128482818,297.0086975097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9703369140625,0.790155827999115,0.303570955991745,0.2910149991512298,297.02392578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9697265625,0.709938645362854,0.2168932408094406,0.992581069469452,286.9705505371094,288.5253295898437,291.26666259765625,289.3661193847656,291.2684020996094,297.9794921875,286.9735107421875,1.0,0.4760400354862213,1.0,1.0,0.0,1.0,-2.36672306060791,2.3667185306549072,4.505133347265655e-06,1.828503131866455,0.5718190670013428,0.5718190670013428,0.0,130.435791015625,120.0,16861.40625,-0.0,1282.7305908203125,1.0,283.1499938964844,286.2979736328125,292.2923889160156,293.5146179199219,293.1499938964844,293.1499938964844,283.1499938964844,20069.1953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5994341373443604,1.0,0.0,0.0,1.2741432189941406,1.274148941040039,1.083253025058184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4473.1181640625,0.0,106.17719268798828,1895.4371337890625,0.0,925.6538696289062,0.3718013763427734,1.0,0.0,3.0,1.0,0.0
12422160,297.02691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.99822998046875,0.7128283977508545,0.2180004864931106,0.1996340304613113,296.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.9916076660156,0.4058894515037536,0.050000000745058,0.0510444864630699,296.9947814941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.99957275390625,0.9990000128746032,0.6894135475158691,0.4332211017608642,297.0078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9988098144531,0.791240394115448,0.3025885224342346,0.290038913488388,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.9981994628906,0.7107289433479309,0.216040164232254,0.9885150194168092,286.9989929199219,288.57080078125,291.2300109863281,289.33447265625,291.23175048828125,297.97906494140625,287.0018005371094,1.0,0.4733675420284271,1.0,1.0,0.0,1.0,-2.3558189868927,2.3558146953582764,4.463862296688603e-06,1.8201022148132324,0.5611700415611267,0.5611700415611267,0.0,128.734130859375,123.0,16402.228515625,-0.0,1263.0418701171875,1.0,283.1499938964844,286.3266296386719,292.2585754394531,293.4540710449219,293.1499938964844,293.1499938964844,283.1499938964844,20017.671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5917398929595947,1.0,0.0,0.0,1.228205919265747,1.228211522102356,1.0065510736012585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4444.35205078125,0.0,98.5500946044922,1895.4371337890625,0.0,883.8486328125,0.3634302318096161,1.0,0.0,3.0,1.0,0.0
12422220,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.7122510075569153,0.216834157705307,0.1985638886690139,296.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0338439941406,0.4063349962234497,0.050000000745058,0.0510233081877231,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.04266357421875,0.9990000128746032,0.6878966093063354,0.4319455027580261,297.0067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0417785644531,0.7907765507698059,0.3011833429336548,0.2886911630630493,297.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0411071777344,0.7100777626037598,0.2148301303386688,0.9829649925231934,287.0419921875,288.6362609863281,291.1771850585937,289.2890625,291.178955078125,297.97735595703125,287.0452880859375,1.0,0.4716239869594574,1.0,1.0,0.0,1.0,-2.3446803092956543,2.3446760177612305,4.421633548190584e-06,1.8113688230514529,0.545667827129364,0.545667827129364,0.0,127.84320068359376,123.0,15750.5048828125,-0.0,1246.486328125,1.0,283.1499938964844,286.3690185546875,292.2094116210937,293.3658142089844,293.1499938964844,293.1499938964844,283.1499938964844,19935.080078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.580173134803772,1.0,0.0,0.0,1.163098931312561,1.1631041765213013,9.026652492138965e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4403.197265625,0.0,88.42311096191406,1895.4371337890625,0.0,824.324951171875,0.3517948985099792,1.0,0.0,3.0,1.0,0.0
12422280,297.0263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.711746871471405,0.216383159160614,0.1981594115495681,296.3677673339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.0516052246094,0.4063247442245483,0.050000000745058,0.0510238595306873,296.9931335449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.0606689453125,0.9990000128746032,0.6872833967208862,0.4319752752780914,297.00634765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.05975341796875,0.7902754545211792,0.3006385564804077,0.2881782054901123,297.02264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.05908203125,0.709540069103241,0.2143634557723999,0.9808717370033264,287.0599975585937,288.6617431640625,291.1566772460937,289.2714538574219,291.1584167480469,297.9762878417969,287.0633544921875,1.0,0.4711416959762573,1.0,1.0,0.0,1.0,-2.341099262237549,2.341094732284546,4.408148015500046e-06,1.808586835861206,0.5396022200584412,0.5396022200584412,0.0,127.7446517944336,126.0,15499.1259765625,-0.0,1241.9405517578125,1.0,283.1499938964844,286.38629150390625,292.1903686523437,293.3315734863281,293.1499938964844,293.1499938964844,283.1499938964844,19899.396484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5755283832550049,1.0,0.0,0.0,1.1382161378860474,1.1382213830947876,8.644559557069442e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4387.48681640625,0.0,84.75562286376953,1895.4371337890625,0.0,801.5096435546875,0.3474201560020447,1.0,0.0,3.0,1.0,0.0
12422340,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259460449219,0.7091172337532043,0.214780792593956,0.1967466026544571,296.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180114746094,0.4057706594467163,0.050000000745058,0.0510506443679332,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.9990000128746032,0.6847501993179321,0.4335660636425018,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.7875829935073853,0.2986964583396911,0.2863754630088806,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259155273437,0.7067797183990479,0.2127067297697067,0.9735684990882874,287.1268920898437,288.7526550292969,291.0833435058594,289.2089538574219,291.0851135253906,297.9713134765625,287.1304931640625,1.0,0.4701679646968841,1.0,1.0,0.0,1.0,-2.3304038047790527,2.33039927482605,4.368015197542263e-06,1.8002859354019165,0.5177592039108276,0.5177592039108276,0.0,128.08868408203125,114.0,14608.373046875,-0.0,1230.9671630859375,1.0,283.1499938964844,286.449462890625,292.1235656738281,293.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,19760.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558423638343811,1.0,0.0,0.0,1.05161714553833,1.0516221523284912,7.379191657719275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.58203125,0.0,72.84427642822266,1895.4371337890625,0.0,722.6157836914062,0.3325518071651459,1.0,0.0,3.0,1.0,0.0
12422400,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259460449219,0.7091172337532043,0.214780792593956,0.1967466026544571,296.3591613769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1180114746094,0.4057706594467163,0.050000000745058,0.0510506443679332,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.12762451171875,0.9990000128746032,0.6847501993179321,0.4335660636425018,297.005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.12664794921875,0.7875829935073853,0.2986964583396911,0.2863754630088806,297.022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1259155273437,0.7067797183990479,0.2127067297697067,0.9735684990882874,287.1268920898437,288.7526550292969,291.0833435058594,289.2089538574219,291.0851135253906,297.9713134765625,287.1304931640625,1.0,0.4701679646968841,1.0,1.0,0.0,1.0,-2.3304038047790527,2.33039927482605,4.368015197542263e-06,1.8002859354019165,0.5177592039108276,0.5177592039108276,0.0,128.08868408203125,114.0,14608.373046875,-0.0,1230.9671630859375,1.0,283.1499938964844,286.449462890625,292.1235656738281,293.2108764648437,293.1499938964844,293.1499938964844,283.1499938964844,19760.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.558423638343811,1.0,0.0,0.0,1.05161714553833,1.0516221523284912,7.379191657719275e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4332.58203125,0.0,72.84427642822266,1895.4371337890625,0.0,722.6157836914062,0.3325518071651459,1.0,0.0,3.0,1.0,0.0
12422460,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893005371094,0.7107487916946411,0.2131652384996414,0.1952054947614669,296.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.4079750776290893,0.050000000745058,0.0509465932846069,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.9990000128746032,0.6825147867202759,0.4273032248020172,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.7896713018417358,0.2967262268066406,0.2844266891479492,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18927001953125,0.7083566784858704,0.2110345959663391,0.9656176567077636,287.1901550292969,288.8435974121094,291.010009765625,289.1470947265625,291.01177978515625,297.97100830078125,287.1932067871094,1.0,0.4647423326969147,1.0,1.0,0.0,1.0,-2.309026002883911,2.309021711349488,4.2887127165158745e-06,1.78388249874115,0.4955403208732605,0.4955403208732605,0.0,124.7991180419922,117.0,13704.3134765625,-0.0,1193.6158447265625,1.0,283.1499938964844,286.5102233886719,292.0584716796875,293.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,19611.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540694534778595,1.0,0.0,0.0,0.9687970876693726,0.9688018560409546,6.262663987399719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.86474609375,0.0,62.64670944213867,1895.4371337890625,0.0,648.8670654296875,0.3189165890216827,1.0,0.0,3.0,1.0,0.0
12422520,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.1893005371094,0.7107487916946411,0.2131652384996414,0.1952054947614669,296.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.4079750776290893,0.050000000745058,0.0509465932846069,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,287.1907653808594,0.9990000128746032,0.6825147867202759,0.4273032248020172,297.0037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18994140625,0.7896713018417358,0.2967262268066406,0.2844266891479492,297.0216979980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.18927001953125,0.7083566784858704,0.2110345959663391,0.9656176567077636,287.1901550292969,288.8435974121094,291.010009765625,289.1470947265625,291.01177978515625,297.97100830078125,287.1932067871094,1.0,0.4647423326969147,1.0,1.0,0.0,1.0,-2.309026002883911,2.309021711349488,4.2887127165158745e-06,1.78388249874115,0.4955403208732605,0.4955403208732605,0.0,124.7991180419922,117.0,13704.3134765625,-0.0,1193.6158447265625,1.0,283.1499938964844,286.5102233886719,292.0584716796875,293.0922546386719,293.1499938964844,293.1499938964844,283.1499938964844,19611.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.540694534778595,1.0,0.0,0.0,0.9687970876693726,0.9688018560409546,6.262663987399719e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4278.86474609375,0.0,62.64670944213867,1895.4371337890625,0.0,648.8670654296875,0.3189165890216827,1.0,0.0,3.0,1.0,0.0
12422580,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25225830078125,0.7104296088218689,0.2115598171949386,0.1937224268913269,296.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2446594238281,0.4089398980140686,0.050000000745058,0.0509025454521179,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25390625,0.9990000128746032,0.6811762452125549,0.4246156513690948,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.7895581126213074,0.2947464287281036,0.2825196385383606,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.7079563140869141,0.209386721253395,0.9579986333847046,287.2532043457031,288.9345397949219,290.9366760253906,289.0860290527344,290.9384765625,297.96990966796875,287.2566833496094,1.0,0.4618292450904846,1.0,1.0,0.0,1.0,-2.292509794235229,2.2925055027008057,4.227530098432908e-06,1.7709615230560305,0.4729276895523071,0.4729276895523071,0.0,123.1716079711914,120.0,12844.876953125,-0.0,1168.752197265625,1.0,283.1499938964844,286.5730285644531,291.9942932128906,292.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,19460.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223356485366821,1.0,0.0,0.0,0.89000004529953,0.890004575252533,5.2853472709557536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.126953125,0.0,53.96260452270508,1895.4371337890625,0.0,580.4093017578125,0.306530088186264,1.0,0.0,3.0,1.0,0.0
12422640,297.0252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25225830078125,0.7104296088218689,0.2115598171949386,0.1937224268913269,296.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,287.2446594238281,0.4089398980140686,0.050000000745058,0.0509025454521179,296.99334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.25390625,0.9990000128746032,0.6811762452125549,0.4246156513690948,297.0025329589844,297.1499938964844,293.1499938964844,0.0,-0.0,287.2529602050781,0.7895581126213074,0.2947464287281036,0.2825196385383606,297.0214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2522277832031,0.7079563140869141,0.209386721253395,0.9579986333847046,287.2532043457031,288.9345397949219,290.9366760253906,289.0860290527344,290.9384765625,297.96990966796875,287.2566833496094,1.0,0.4618292450904846,1.0,1.0,0.0,1.0,-2.292509794235229,2.2925055027008057,4.227530098432908e-06,1.7709615230560305,0.4729276895523071,0.4729276895523071,0.0,123.1716079711914,120.0,12844.876953125,-0.0,1168.752197265625,1.0,283.1499938964844,286.5730285644531,291.9942932128906,292.9750061035156,293.1499938964844,293.1499938964844,283.1499938964844,19460.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5223356485366821,1.0,0.0,0.0,0.89000004529953,0.890004575252533,5.2853472709557536e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4227.126953125,0.0,53.96260452270508,1895.4371337890625,0.0,580.4093017578125,0.306530088186264,1.0,0.0,3.0,1.0,0.0
12422700,297.0251159667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.2846984863281,0.7095260620117188,0.210756167769432,0.1930033266544342,296.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.27716064453125,0.4089423716068268,0.050000000745058,0.050902534276247,296.99481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.28631591796875,0.9990000128746032,0.6803290843963623,0.4246096014976501,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.285400390625,0.7886645793914795,0.293750524520874,0.2815844416618347,297.0213928222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.28466796875,0.7070061564445496,0.2085664570331573,0.9543264508247375,287.2856140136719,288.9800109863281,290.8999938964844,289.05584716796875,290.9017944335937,297.96832275390625,287.2890625,1.0,0.4609507024288177,1.0,1.0,0.0,1.0,-2.286102771759033,2.2860984802246094,4.2039796426252e-06,1.7659825086593628,0.4615015685558319,0.4615015685558319,0.0,122.97531127929688,120.0,12439.7177734375,-0.0,1160.8829345703125,1.0,283.1499938964844,286.6119689941406,291.96356201171875,292.9193115234375,293.1499938964844,293.1499938964844,283.1499938964844,19386.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5130681991577148,1.0,0.0,0.0,0.8523194789886475,0.8523238897323608,4.847282042419465e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4203.36328125,0.0,50.13731384277344,1895.4371337890625,0.0,548.6787719726562,0.3008079826831817,1.0,0.0,3.0,1.0,0.0
12422760,297.02496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3172302246094,0.7082504034042358,0.2099483013153076,0.1922913491725921,296.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3096618652344,0.4087167978286743,0.050000000745058,0.0509129092097282,296.99420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3188781738281,0.9990000128746032,0.6792855858802795,0.4252360165119171,297.0012512207031,297.1499938964844,293.1499938964844,0.0,-0.0,287.31793212890625,0.787371814250946,0.2927471697330475,0.2806536853313446,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.31719970703125,0.7056942582130432,0.2077434808015823,0.9506991505622864,287.31817626953125,289.02545166015625,290.86334228515625,289.0259094238281,290.8651428222656,297.96612548828125,287.3216552734375,1.0,0.460383802652359,1.0,1.0,0.0,1.0,-2.280535936355591,2.280531644821167,4.183580585959135e-06,1.761660099029541,0.4499888718128204,0.4499888718128204,0.0,123.0684051513672,123.0,12043.171875,-0.0,1155.099609375,1.0,283.1499938964844,286.6505432128906,291.93359375,292.8638610839844,293.1499938964844,293.1499938964844,283.1499938964844,19313.63671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5038425326347351,1.0,0.0,0.0,0.8158015012741089,0.8158057928085327,4.4408125177142224e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4114.63916015625,0.0,46.62379837036133,1895.4371337890625,0.0,518.850341796875,0.2953895628452301,1.0,0.0,3.0,1.0,0.0
12422820,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827209472656,0.7048352956771851,0.2083181887865066,0.1908781230449676,296.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751220703125,0.4077446460723877,0.050000000745058,0.0509579181671142,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.9990000128746032,0.6765527725219727,0.4279554784297943,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834228515625,0.783868670463562,0.290715754032135,0.2787939310073852,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7022243142127991,0.2060822695493698,0.94350266456604,287.3836669921875,289.11639404296875,290.7900085449219,288.96685791015625,290.79180908203125,297.9601745605469,287.3871765136719,1.0,0.4599675238132477,1.0,1.0,0.0,1.0,-2.271278619766236,2.27127456665039,4.1497919482935686e-06,1.7544821500778198,0.4267145693302154,0.4267145693302154,0.0,123.9276123046875,111.0,11267.5595703125,-0.0,1148.2578125,1.0,283.1499938964844,286.7278137207031,291.86822509765625,292.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,19177.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842346906661987,1.0,0.0,0.0,0.7463251352310181,0.7463293075561523,3.716631979955309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.24072265625,0.0,40.434940338134766,1895.4371337890625,0.0,460.8561401367188,0.2854014635086059,1.0,0.0,3.0,1.0,0.0
12422880,297.0245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.3827209472656,0.7048352956771851,0.2083181887865066,0.1908781230449676,296.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751220703125,0.4077446460723877,0.050000000745058,0.0509579181671142,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,287.3843994140625,0.9990000128746032,0.6765527725219727,0.4279554784297943,296.9997863769531,297.1499938964844,293.1499938964844,0.0,-0.0,287.3834228515625,0.783868670463562,0.290715754032135,0.2787939310073852,297.02099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.3826904296875,0.7022243142127991,0.2060822695493698,0.94350266456604,287.3836669921875,289.11639404296875,290.7900085449219,288.96685791015625,290.79180908203125,297.9601745605469,287.3871765136719,1.0,0.4599675238132477,1.0,1.0,0.0,1.0,-2.271278619766236,2.27127456665039,4.1497919482935686e-06,1.7544821500778198,0.4267145693302154,0.4267145693302154,0.0,123.9276123046875,111.0,11267.5595703125,-0.0,1148.2578125,1.0,283.1499938964844,286.7278137207031,291.86822509765625,292.7419738769531,293.1499938964844,293.1499938964844,283.1499938964844,19177.501953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4842346906661987,1.0,0.0,0.0,0.7463251352310181,0.7463293075561523,3.716631979955309e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3839.24072265625,0.0,40.434940338134766,1895.4371337890625,0.0,460.8561401367188,0.2854014635086059,1.0,0.0,3.0,1.0,0.0
12422940,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.7059515118598938,0.2066464871168136,0.1893066614866256,296.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359436035156,0.4096990525722503,0.050000000745058,0.0508688725531101,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438171386719,0.9990000128746032,0.673913836479187,0.4225290715694427,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429931640625,0.7853208184242249,0.2886231243610382,0.2767517268657684,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.7032754421234131,0.2043731063604354,0.9354912042617798,287.4432067871094,289.20733642578125,290.7166748046875,288.9090270996094,290.718505859375,297.95904541015625,287.44610595703125,1.0,0.454902172088623,1.0,1.0,0.0,1.0,-2.2507033348083496,2.250699281692505,4.0754975998424925e-06,1.738693118095398,0.4029962718486786,0.4029962718486786,0.0,121.06085968017578,114.0,10496.755859375,-0.0,1114.8709716796875,1.0,283.1499938964844,286.8011474609375,291.8004455566406,292.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,19059.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625195562839508,1.0,0.0,0.0,0.6814343333244324,0.6814383864402771,3.0984285359636494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.548828125,0.0,35.205848693847656,1895.4371337890625,0.0,404.3031921386719,0.2764216065406799,1.0,0.0,3.0,1.0,0.0
12423000,297.023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.7059515118598938,0.2066464871168136,0.1893066614866256,296.31622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4359436035156,0.4096990525722503,0.050000000745058,0.0508688725531101,296.98114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4438171386719,0.9990000128746032,0.673913836479187,0.4225290715694427,296.9978942871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.4429931640625,0.7853208184242249,0.2886231243610382,0.2767517268657684,297.020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4423828125,0.7032754421234131,0.2043731063604354,0.9354912042617798,287.4432067871094,289.20733642578125,290.7166748046875,288.9090270996094,290.718505859375,297.95904541015625,287.44610595703125,1.0,0.454902172088623,1.0,1.0,0.0,1.0,-2.2507033348083496,2.250699281692505,4.0754975998424925e-06,1.738693118095398,0.4029962718486786,0.4029962718486786,0.0,121.06085968017578,114.0,10496.755859375,-0.0,1114.8709716796875,1.0,283.1499938964844,286.8011474609375,291.8004455566406,292.61639404296875,293.1499938964844,293.1499938964844,283.1499938964844,19059.892578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4625195562839508,1.0,0.0,0.0,0.6814343333244324,0.6814383864402771,3.0984285359636494e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3569.548828125,0.0,35.205848693847656,1895.4371337890625,0.0,404.3031921386719,0.2764216065406799,1.0,0.0,3.0,1.0,0.0
