time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12423060,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.7051580548286438,0.2049612551927566,0.1877667754888534,296.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.4104689657688141,0.050000000745058,0.0508349239826202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008544921875,0.9990000128746032,0.6720641851425171,0.420432984828949,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5,0.7846769690513611,0.2864933609962463,0.2747196853160858,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.7024221420288086,0.202659860253334,0.9276568293571472,287.5002136230469,289.2982788085937,290.6433410644531,288.8525390625,290.6451721191406,297.9571838378906,287.5033874511719,1.0,0.4522068500518799,1.0,1.0,0.0,1.0,-2.234434127807617,2.2344300746917725,4.016837920062244e-06,1.725964903831482,0.3787901997566223,0.3787901997566223,0.0,119.71146392822266,117.0,9756.150390625,-0.0,1092.3482666015625,1.0,283.1499938964844,286.8713684082031,291.7354736328125,292.4935302734375,293.1499938964844,293.1499938964844,283.1499938964844,18957.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390587210655212,1.0,0.0,0.0,0.6207756400108337,0.6207795739173889,2.5713594808962625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.37060546875,0.0,30.74930191040039,1895.4371337890625,0.0,350.90655517578125,0.2682989835739136,1.0,0.0,3.0,1.0,0.0
12423120,297.0228576660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.49932861328125,0.7051580548286438,0.2049612551927566,0.1877667754888534,296.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.4925842285156,0.4104689657688141,0.050000000745058,0.0508349239826202,296.9839782714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5008544921875,0.9990000128746032,0.6720641851425171,0.420432984828949,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5,0.7846769690513611,0.2864933609962463,0.2747196853160858,297.0195617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.4992980957031,0.7024221420288086,0.202659860253334,0.9276568293571472,287.5002136230469,289.2982788085937,290.6433410644531,288.8525390625,290.6451721191406,297.9571838378906,287.5033874511719,1.0,0.4522068500518799,1.0,1.0,0.0,1.0,-2.234434127807617,2.2344300746917725,4.016837920062244e-06,1.725964903831482,0.3787901997566223,0.3787901997566223,0.0,119.71146392822266,117.0,9756.150390625,-0.0,1092.3482666015625,1.0,283.1499938964844,286.8713684082031,291.7354736328125,292.4935302734375,293.1499938964844,293.1499938964844,283.1499938964844,18957.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4390587210655212,1.0,0.0,0.0,0.6207756400108337,0.6207795739173889,2.5713594808962625e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3307.37060546875,0.0,30.74930191040039,1895.4371337890625,0.0,350.90655517578125,0.2682989835739136,1.0,0.0,3.0,1.0,0.0
12423180,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.7025244832038879,0.203251376748085,0.1862573772668838,296.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55157470703125,0.4100769460201263,0.050000000745058,0.0508524589240551,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.9990000128746032,0.6696370840072632,0.4214997589588165,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.7820248007774353,0.2843218743801117,0.2727025747299194,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.6997448205947876,0.200932577252388,0.9200308322906494,287.55926513671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5718688964844,297.9524230957031,287.5625,1.0,0.4508920609951019,1.0,1.0,0.0,1.0,-2.2223381996154785,2.222334384918213,3.973632829001872e-06,1.7165684700012207,0.3541756570339203,0.3541756570339203,0.0,119.79698944091795,120.0,9044.009765625,-0.0,1079.903076171875,1.0,283.1499938964844,286.9428100585937,291.6759033203125,292.3779296875,293.1499938964844,293.1499938964844,283.1499938964844,18846.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146620035171509,1.0,0.0,0.0,0.5641466379165649,0.5641505122184753,2.1236234104549112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.459228515625,0.0,26.9019832611084,1895.4371337890625,0.0,302.2546081542969,0.2610904276371002,1.0,0.0,3.0,1.0,0.0
12423240,297.0218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.5583801269531,0.7025244832038879,0.203251376748085,0.1862573772668838,296.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,287.55157470703125,0.4100769460201263,0.050000000745058,0.0508524589240551,296.980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.5599365234375,0.9990000128746032,0.6696370840072632,0.4214997589588165,296.9937438964844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5590515136719,0.7820248007774353,0.2843218743801117,0.2727025747299194,297.0188293457031,297.1499938964844,293.1499938964844,0.0,-0.0,287.558349609375,0.6997448205947876,0.200932577252388,0.9200308322906494,287.55926513671875,289.3891906738281,290.57000732421875,288.79754638671875,290.5718688964844,297.9524230957031,287.5625,1.0,0.4508920609951019,1.0,1.0,0.0,1.0,-2.2223381996154785,2.222334384918213,3.973632829001872e-06,1.7165684700012207,0.3541756570339203,0.3541756570339203,0.0,119.79698944091795,120.0,9044.009765625,-0.0,1079.903076171875,1.0,283.1499938964844,286.9428100585937,291.6759033203125,292.3779296875,293.1499938964844,293.1499938964844,283.1499938964844,18846.830078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4146620035171509,1.0,0.0,0.0,0.5641466379165649,0.5641505122184753,2.1236234104549112e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3057.459228515625,0.0,26.9019832611084,1895.4371337890625,0.0,302.2546081542969,0.2610904276371002,1.0,0.0,3.0,1.0,0.0
12423300,297.02130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877990722656,0.7007409334182739,0.2023853808641433,0.1855055093765258,296.2940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5810546875,0.4095923900604248,0.050000000745058,0.0508741810917854,296.9761047363281,297.1499938964844,293.1499938964844,0.0,-0.0,287.58935546875,0.9990000128746032,0.6681129932403564,0.4228257834911346,296.9925842285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.5884704589844,0.7801973819732666,0.2832188606262207,0.2716911435127258,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.5877685546875,0.6979403495788574,0.2000556737184524,0.9162318110466005,287.58868408203125,289.4346618652344,290.5333251953125,288.7706298828125,290.5351867675781,297.9496154785156,287.5918884277344,1.0,0.4506199061870575,1.0,1.0,0.0,1.0,-2.2172751426696777,2.217271089553833,3.95563120036968e-06,1.7126407623291016,0.3417070806026459,0.3417070806026459,0.0,120.19795989990234,120.0,8698.6435546875,-0.0,1076.1051025390625,1.0,283.1499938964844,286.97833251953125,291.6481628417969,292.3230895996094,293.1499938964844,293.1499938964844,283.1499938964844,18792.267578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4023645520210266,1.0,0.0,0.0,0.5373610854148865,0.5373649001121521,1.9267526241151245e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2936.927001953125,0.0,25.18245506286621,1895.4371337890625,0.0,279.8498229980469,0.2578308582305908,1.0,0.0,3.0,1.0,0.0
12423360,297.0207214355469,297.1499938964844,293.1499938964844,0.0,-0.0,287.61737060546875,0.6987143754959106,0.2015112787485122,0.1847529411315918,296.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,287.61053466796875,0.4089615941047668,0.050000000745058,0.0509027577936649,296.96954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6189880371094,0.9990000128746032,0.6663686037063599,0.4245653748512268,296.9913635253906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6180419921875,0.7781139016151428,0.2821035087108612,0.2706750035285949,297.017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6173400878906,0.6958915591239929,0.1991689205169677,0.9124203324317932,287.6182861328125,289.4801330566406,290.4966735839844,288.744140625,290.49853515625,297.9462280273437,287.6216735839844,1.0,0.4505466222763061,1.0,1.0,0.0,1.0,-2.212695598602295,2.21269154548645,3.939392627216876e-06,1.7090916633605957,0.3291331827640533,0.3291331827640533,0.0,120.78717041015624,108.0,8370.681640625,-0.0,1073.5347900390625,1.0,283.1499938964844,287.0142517089844,291.62158203125,292.2701110839844,293.1499938964844,293.1499938964844,283.1499938964844,18739.6328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3900991082191467,1.0,0.0,0.0,0.5115922689437866,0.5115960240364075,1.7463905876979883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2819.861328125,0.0,23.586368560791016,1895.4371337890625,0.0,258.62548828125,0.254790335893631,1.0,0.0,3.0,1.0,0.0
12423420,297.0196228027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6649169921875,0.6989965438842773,0.2000920176506042,0.1834333688020706,296.2819519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.6583557128906,0.4102420210838318,0.050000000745058,0.0508454777300357,296.96142578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6664428710937,0.9990000128746032,0.6637199521064758,0.4210534691810608,296.9892578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6655578613281,0.7785886526107788,0.2802854776382446,0.2689177393913269,297.0167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6648864746094,0.6961209177970886,0.1977199465036392,0.9057121276855468,287.665771484375,289.5528869628906,290.43798828125,288.7026672363281,290.4398803710937,297.9447326660156,287.6688537597656,1.0,0.4467699229717254,1.0,1.0,0.0,1.0,-2.196667432785034,2.196663618087769,3.883060344378464e-06,1.6968021392822266,0.3088075518608093,0.3088075518608093,0.0,118.87442779541016,108.0,7864.3564453125,-0.0,1049.7109375,1.0,283.1499938964844,287.0796813964844,291.5817565917969,292.19049072265625,293.1499938964844,293.1499938964844,283.1499938964844,18645.07421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3707457780838012,1.0,0.0,0.0,0.4722937941551208,0.4745559692382812,1.4883942078824932e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2648.3525390625,0.0,21.35106086730957,1895.4371337890625,0.0,226.88247680664065,0.2504099011421203,1.0,0.0,3.0,1.0,0.0
12423480,297.01934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761474609375,0.6995039582252502,0.1997358500957489,0.183089405298233,296.28009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.669677734375,0.4108513593673706,0.050000000745058,0.0508187375962734,296.9610900878906,297.1499938964844,293.1499938964844,0.0,-0.0,287.6776733398437,0.9990000128746032,0.6632103323936462,0.4194048941135406,296.9887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.6767883300781,0.7791780233383179,0.2798264622688293,0.2684608995914459,297.0164489746094,297.1499938964844,293.1499938964844,0.0,-0.0,287.6761169433594,0.6966119408607483,0.1973553746938705,0.9039574861526488,287.6770324707031,289.5710754394531,290.42333984375,288.6925048828125,290.4252319335937,297.94500732421875,287.6800537109375,1.0,0.4454810917377472,1.0,1.0,0.0,1.0,-2.191587209701538,2.1915833950042725,3.8652383409498725e-06,1.6928726434707642,0.3036733269691467,0.3036733269691467,0.0,118.050048828125,96.0,7736.7939453125,-0.0,1041.4090576171875,1.0,283.1499938964844,287.09588623046875,291.5724792480469,292.17193603515625,293.1499938964844,293.1499938964844,283.1499938964844,18604.966796875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3660189509391784,1.0,0.0,0.0,0.4626316428184509,0.4686129093170166,1.42811824588307e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2609.0947265625,0.0,20.9543514251709,1895.4371337890625,0.0,219.37242126464844,0.249478131532669,1.0,0.0,3.0,1.0,0.0
12423540,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.7040724158287048,0.0,0.1813166439533233,296.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.4153303802013397,0.0,0.0506329126656055,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.9990000128746032,0.0,0.4077690243721008,296.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.7843319177627563,0.0,0.2661024928092956,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.7011004090309143,0.0,0.8949363827705383,287.7319641113281,294.1499938964844,290.3500061035156,288.6427307128906,290.3518981933594,297.940185546875,287.7348022460937,0.0,0.0,1.0,1.0,0.0,1.0,-2.1615958213806152,2.1615920066833496,3.7608429011015687e-06,1.6696275472640991,0.0,0.0,0.0,112.48180389404295,60.0,7103.66015625,-0.0,990.5048217773438,0.0,283.1499938964844,287.1759338378906,291.5294189453125,292.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,18345.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4159492552280426,0.4655777215957641,1.1544474709523913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.23565673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423600,297.0180969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.73114013671875,0.7040724158287048,0.0,0.1813166439533233,296.27069091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7250061035156,0.4153303802013397,0.0,0.0506329126656055,296.97119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7325439453125,0.9990000128746032,0.0,0.4077690243721008,296.98602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.73175048828125,0.7843319177627563,0.0,0.2661024928092956,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7311096191406,0.7011004090309143,0.0,0.8949363827705383,287.7319641113281,294.1499938964844,290.3500061035156,288.6427307128906,290.3518981933594,297.940185546875,287.7348022460937,0.0,0.0,1.0,1.0,0.0,1.0,-2.1615958213806152,2.1615920066833496,3.7608429011015687e-06,1.6696275472640991,0.0,0.0,0.0,112.48180389404295,60.0,7103.66015625,-0.0,990.5048217773438,0.0,283.1499938964844,287.1759338378906,291.5294189453125,292.0838928222656,293.1499938964844,293.1499938964844,278.1499938964844,18345.66015625,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.4159492552280426,0.4655777215957641,1.1544474709523913e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,20.23565673828125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423660,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,287.8020324707031,0.0,0.0,0.0007058867486193,296.315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7789306640625,0.0,0.0,0.0007433044956997,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8041076660156,0.3726104497909546,0.0,0.0005490240291692,297.1878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.8030700683594,0.0,0.0,0.0007433334831148,297.1962585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8021545410156,0.0,0.0,0.0035260515287518,287.8161315917969,294.1499938964844,290.3057861328125,288.61395263671875,290.34051513671875,297.5829772949219,286.8350830078125,0.0,0.0,0.7611321210861206,0.7611321210861206,0.2388678640127182,1.0,-0.0075223697349429,0.007578345015645,-5.597520430455916e-05,-0.0094559611752629,0.0,0.0,0.0,-0.0395724512636661,60.0,1048.12939453125,-0.0,-3.858091531583341e-06,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,4.656612873077393e-10,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.7286527974612804e-17,2.2249042549669534e-17,1.1166372813969011e-22,2.2908310990353564e-13,2.290823238569606e-13,7.979948371088012e-19,0.0,0.0,-0.0,0.0,0.0,2.1243115620150586e-29,2.3780316511957343e-24,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423720,297.4042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.801513671875,0.0,0.0,0.0007421066402457,296.3792419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7793273925781,0.0,0.0,0.0002692427369765,297.814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8034362792969,0.0,0.0,0.0006145256338641,297.321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80242919921875,0.0,0.0,0.0010567001299932,297.33074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8016052246094,0.0,0.0,0.0036674924194812,287.81463623046875,294.1499938964844,290.2754821777344,288.5949401855469,290.33795166015625,297.0958557128906,286.4861145019531,0.0,0.0,0.6000000238418579,0.6000000238418579,0.4000000059604645,1.0,-0.0068452665582299,0.0067952643148601,5.00023779750336e-05,-0.0097598358988761,0.0,0.0,0.0,-0.0364593379199504,60.0,530.954833984375,-0.0,-3.960214144171914e-06,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6640698262556867e-29,2.352504017306288e-29,2.2402822599888644e-32,4.443094781210181e-18,4.4399378464023735e-18,3.1567045866420504e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423780,297.55828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8004455566406,0.0,0.0,0.0001125660637626,296.4584655761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7790222167969,0.0,0.0,0.0001037006659316,298.05645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.8011474609375,0.0,0.0,0.0001218311081174,297.45574951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.80108642578125,0.0,0.0,0.0001265078462893,297.4747009277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.800537109375,0.0,0.0,0.0005611475207842,287.8126525878906,294.1499938964844,290.2373962402344,288.57177734375,290.334716796875,296.36749267578125,286.3017578125,0.0,0.0,0.4000000059604645,0.4000000059604645,0.6000000238418579,1.0,-0.0014467402361333,0.0024713510647416,-0.0010246109450235,-0.0122506981715559,0.0,0.0,0.0,-0.009146012365818,60.0,227.4509735107422,-0.0,-1.0333474875778849e-07,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.006492321624085e-45,-9.809089250273721e-45,-2.802596928649634e-45,-2.4504303146629992e-20,-1.982072412341092e-20,-4.683579831012638e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423840,297.6812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7999267578125,0.0,0.0,9.45434730965644e-05,296.5325012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7786560058594,0.0,0.0,9.921922173816712e-05,298.2240600585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,7.431022095261142e-05,297.56561279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8005676269531,0.0,0.0,9.973945998353884e-05,297.5970458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.800048828125,0.0,0.0,0.0004722384910564,287.8117980957031,294.1499938964844,290.1987609863281,288.549072265625,290.33367919921875,295.6312866210937,286.2382507324219,0.0,0.0,0.2000000029802322,0.2000000029802322,0.800000011920929,1.0,-0.001008229679428,0.0006564608193002,0.0003517688019201,-0.0146621251478791,0.0,0.0,0.0,-0.0076976949349045,60.0,95.3833465576172,-0.0,-6.93061181777921e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.29314160095494e-21,-3.7327967052972365e-21,-3.560344895657703e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423900,297.7810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.411957580596209e-05,296.5994873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7782287597656,0.0,0.0,9.910277731250972e-05,298.3459167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,7.32180560589768e-05,297.6568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.8000183105469,0.0,0.0,9.91158012766391e-05,297.70135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7994689941406,0.0,0.0,0.0004701464786194,287.8108825683594,294.1499938964844,290.15966796875,288.5268249511719,290.3323059082031,294.9769897460937,286.2266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030060075223,2.942302401720553e-08,0.0010029765544459,-0.0153069477528333,0.0,0.0,0.0,-0.0078894784674048,60.0,39.59920120239258,-0.0,-6.859037426920622e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.414108687605151e-21,-3.708602480173628e-21,-3.70550580353474e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12423960,297.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7987670898437,0.0,0.0,9.411149949301034e-05,296.6590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7777404785156,0.0,0.0,9.910009248415008e-05,298.4388732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,7.319839642150328e-05,297.7338256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.79937744140625,0.0,0.0,9.910418884828688e-05,297.7908935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7988586425781,0.0,0.0,0.0004701066063717,287.8099060058594,294.1499938964844,290.1200866699219,288.5049743652344,290.3305969238281,294.39654541015625,286.23992919921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029027471318,6.203397351356443e-09,0.0010028965771198,-0.0153041165322065,0.0,0.0,0.0,-0.0078881001099944,60.0,18.53548049926757,-0.0,-6.857678869209849e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.41629134582304e-21,-3.7081646560603425e-21,-3.708126689762697e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424020,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.4113165687304e-05,296.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.910196240525691e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.319951691897586e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.91058986983262e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0004701149009633,287.80767822265625,294.1499938964844,290.0397033691406,288.46240234375,290.3261413574219,293.4223022460937,286.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.0985260009765625,-0.0,-6.857892742573314e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416318003010751e-21,-3.708159001505375e-21,-3.708159001505375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424080,297.9901123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7973327636719,0.0,0.0,9.4113165687304e-05,296.7580261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7765808105469,0.0,0.0,9.910196240525691e-05,298.5731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,7.319951691897586e-05,297.85595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7979431152344,0.0,0.0,9.91058986983262e-05,297.936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.79742431640625,0.0,0.0,0.0004701149009633,287.80767822265625,294.1499938964844,290.0397033691406,288.46240234375,290.3261413574219,293.4223022460937,286.29229736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002918346785,6.2053335803113904e-09,0.0010029121767729,-0.0153092490509152,0.0,0.0,0.0,-0.0078890658915042,60.0,7.0985260009765625,-0.0,-6.857892742573314e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416318003010751e-21,-3.708159001505375e-21,-3.708159001505375e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424140,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,9.411843348061666e-05,296.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.910755761666223e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.320361328311265e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.911145025398582e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0004701412399299,287.8051147460937,294.1499938964844,289.9578552246094,288.4212341308594,290.3203125,292.6490783691406,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.390206336975098,-0.0,-6.858634549189446e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424200,298.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.795654296875,0.0,0.0,9.411843348061666e-05,296.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7751770019531,0.0,0.0,9.910755761666223e-05,298.667724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,7.320361328311265e-05,297.9481811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7962646484375,0.0,0.0,9.911145025398582e-05,298.05096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7957458496094,0.0,0.0,0.0004701412399299,287.8051147460937,294.1499938964844,289.9578552246094,288.4212341308594,290.3203125,292.6490783691406,286.34747314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029725963249,6.211677394674098e-09,0.0010029664263129,-0.0153258675709366,0.0,0.0,0.0,-0.0078922109678387,60.0,8.390206336975098,-0.0,-6.858634549189446e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424260,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.412606596015394e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.911563392961398e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.32095431885682e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.911947563523428e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.000470179336844,287.80224609375,294.1499938964844,289.8747863769531,288.3812866210937,290.3131408691406,292.0310974121094,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.344498634338379,-0.0,-6.859720258489689e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424320,298.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.79376220703125,0.0,0.0,9.412606596015394e-05,296.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7735290527344,0.0,0.0,9.911563392961398e-05,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,7.32095431885682e-05,298.02056884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7943725585937,0.0,0.0,9.911947563523428e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7938537597656,0.0,0.0,0.000470179336844,287.80224609375,294.1499938964844,289.8747863769531,288.3812866210937,290.3131408691406,292.0310974121094,286.3988647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030519915744,6.220961967784433e-09,0.0010030458215624,-0.0153501881286501,0.0,0.0,0.0,-0.0078968135640025,60.0,8.344498634338379,-0.0,-6.859720258489689e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424380,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.413478983333334e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.912486711982638e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,7.321631710510701e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.912865789374337e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004702229052782,287.7991027832031,294.1499938964844,289.7907409667969,288.3423767089844,290.3045959472656,291.5330810546875,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.006255149841309,-0.0,-6.860966550448212e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424440,298.2072448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7916564941406,0.0,0.0,9.413478983333334e-05,296.9459533691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.77166748046875,0.0,0.0,9.912486711982638e-05,298.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,7.321631710510701e-05,298.0785827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7922668457031,0.0,0.0,9.912865789374337e-05,298.2191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.791748046875,0.0,0.0,0.0004702229052782,287.7991027832031,294.1499938964844,289.7907409667969,288.3423767089844,290.3045959472656,291.5330810546875,286.44610595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031430283561,6.231611227036637e-09,0.001003136858344,-0.0153780849650502,0.0,0.0,0.0,-0.0079020923003554,60.0,8.006255149841309,-0.0,-6.860966550448212e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424500,298.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.79052734375,0.0,0.0,9.413911175215615e-05,296.9666748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77069091796875,0.0,0.0,9.91294436971657e-05,298.821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,7.321967859752476e-05,298.1030578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7911376953125,0.0,0.0,9.913321264320984e-05,298.2494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7906494140625,0.0,0.0,0.0004702445003204,287.79742431640625,294.1499938964844,289.7484436035156,288.3232727050781,290.2998352050781,291.32037353515625,286.46832275390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003188197501,6.236890115474125e-09,0.0010031820274889,-0.0153919141739606,0.0,0.0,0.0,-0.0079047093167901,60.0,7.811730861663818,-0.0,-6.861584012085586e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424560,298.2566223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.78936767578125,0.0,0.0,9.41429752856493e-05,296.9849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7696533203125,0.0,0.0,9.913353278534488e-05,298.84259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,7.322268356801942e-05,298.1249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7899475097656,0.0,0.0,9.913727990351616e-05,298.2760009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7894592285156,0.0,0.0,0.0004702638252638,287.79571533203125,294.1499938964844,289.7059631347656,288.3043518066406,290.2947082519531,291.12799072265625,286.4896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032284772023,6.241601901990634e-09,0.0010032223071902,-0.0154042560607194,0.0,0.0,0.0,-0.0079070450738072,60.0,7.613652229309082,-0.0,-6.862135393248536e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424620,298.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7872009277344,0.0,0.0,9.414726810064168e-05,297.01202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7677001953125,0.0,0.0,9.913808753481136e-05,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,7.322601595660672e-05,298.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.78778076171875,0.0,0.0,9.914179827319458e-05,298.3148498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.78729248046875,0.0,0.0,0.000470285245683,287.7925109863281,294.1499938964844,289.6309509277344,288.27154541015625,290.284912109375,290.8316650390625,286.5252380371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032725986093,6.246758221806203e-09,0.0010032664285972,-0.0154177630320191,0.0,0.0,0.0,-0.0079096015542745,60.0,7.267144680023193,-0.0,-6.862738644031198e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424680,298.2979431152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7868957519531,0.0,0.0,9.41474863793701e-05,297.0152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7674255371094,0.0,0.0,9.913832764141262e-05,298.8773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,7.322618330363184e-05,298.16192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7874755859375,0.0,0.0,9.914202382788062e-05,298.3194885253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7869873046875,0.0,0.0,0.0004702863225247,287.7920837402344,294.1499938964844,289.6206970214844,288.26708984375,290.2834777832031,290.794921875,286.5299072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032746940851,6.24700380313925e-09,0.001003268524073,-0.0154184065759181,0.0,0.0,0.0,-0.0079097235575318,60.0,7.220516204833984,-0.0,-6.862767065740627e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424740,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.414443775312976e-05,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.913516259985045e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.322381134144962e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.913881513057277e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.0004702711303252,287.7882385253906,294.1499938964844,289.5351867675781,288.2304382324219,290.2709350585937,290.5181884765625,286.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.839869499206543,-0.0,-6.862298818077761e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424800,298.3307189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7842712402344,0.0,0.0,9.414443775312976e-05,297.0384216308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7650146484375,0.0,0.0,9.913516259985045e-05,298.9039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,7.322381134144962e-05,298.1913757324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.78485107421875,0.0,0.0,9.913881513057277e-05,298.3528137207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.78436279296875,0.0,0.0,0.0004702711303252,287.7882385253906,294.1499938964844,289.5351867675781,288.2304382324219,290.2709350585937,290.5181884765625,286.5672302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032405843958,6.243002559358501e-09,0.0010032342979684,-0.0154079245403409,0.0,0.0,0.0,-0.0079077398404479,60.0,6.839869499206543,-0.0,-6.862298818077761e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424860,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.41299003898166e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.911989764077588e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.321250450331718e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.912350651575252e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004701985162682,287.7841796875,294.1499938964844,289.4496765136719,288.1942443847656,290.2571105957031,290.2852478027344,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.475256443023682,-0.0,-6.860155110643974e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424920,298.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7814636230469,0.0,0.0,9.41299003898166e-05,297.0560607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7624816894531,0.0,0.0,9.911989764077588e-05,298.9242858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,7.321250450331718e-05,298.21484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.78204345703125,0.0,0.0,9.912350651575252e-05,298.3785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.78155517578125,0.0,0.0,0.0004701985162682,287.7841796875,294.1499938964844,289.4496765136719,288.1942443847656,290.2571105957031,290.2852478027344,286.6018981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010030838893726,6.224679438560088e-09,0.0010030776029452,-0.0153599260374903,0.0,0.0,0.0,-0.0078986566513776,60.0,6.475256443023682,-0.0,-6.860155110643974e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12424980,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.410022175870836e-05,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.908869105856866e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.318941061384976e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.9092249001842e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004700502322521,287.77996826171875,294.1499938964844,289.3644104003906,288.1583557128906,290.24200439453125,290.08660888671875,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.127585411071777,-0.0,-6.855805878558385e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425040,298.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7785339355469,0.0,0.0,9.410022175870836e-05,297.0693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.759765625,0.0,0.0,9.908869105856866e-05,298.9398193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,7.318941061384976e-05,298.2336120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.77911376953125,0.0,0.0,9.9092249001842e-05,298.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.77862548828125,0.0,0.0,0.0004700502322521,287.77996826171875,294.1499938964844,289.3644104003906,288.1583557128906,290.24200439453125,290.08660888671875,286.6341857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027659591287,6.1874914081272445e-09,0.0010027596727013,-0.0152625106275081,0.0,0.0,0.0,-0.0078802211210131,60.0,6.127585411071777,-0.0,-6.855805878558385e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425100,298.38336181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.77703857421875,0.0,0.0,9.407873585587367e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7583923339844,0.0,0.0,9.90660846582614e-05,298.94610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,7.317269773920998e-05,298.2415771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.777587890625,0.0,0.0,9.90696280496195e-05,298.4066467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7771301269531,0.0,0.0,0.0004699429264292,287.7777709960937,294.1499938964844,289.3219299316406,288.1405334472656,290.2339782714844,289.9978332519531,286.6495056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025361552834,6.160620014128426e-09,0.0010025299852713,-0.0151921194046735,0.0,0.0,0.0,-0.0078669004142284,60.0,5.960132598876953,-0.0,-6.852663858580854e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425160,298.3904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7754821777344,0.0,0.0,9.40524332690984e-05,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7569580078125,0.0,0.0,9.903840691549703e-05,298.9515991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,7.31522377463989e-05,298.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7760314941406,0.0,0.0,9.904192120302469e-05,298.4139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.77557373046875,0.0,0.0,0.0004698115226346,287.77557373046875,294.1499938964844,289.2796325683594,288.1227111816406,290.22564697265625,289.9150085449219,286.664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022548958659,6.127738316763498e-09,0.0010022488422691,-0.0151059823110699,0.0,0.0,0.0,-0.0078505994752049,60.0,5.796865940093994,-0.0,-6.848820532923129e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
