time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12425220,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.398458496434614e-05,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.896700794342904e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.309946522582322e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.89704712992534e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.000469472608529,287.7710266113281,294.1499938964844,289.195556640625,288.087158203125,290.2081298828125,289.7646484375,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.482570171356201,-0.0,-6.838919830443049e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425280,298.402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723083496094,0.0,0.0,9.398458496434614e-05,297.0865783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7539978027344,0.0,0.0,9.896700794342904e-05,298.9605407714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,7.309946522582322e-05,298.2610168457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7728576660156,0.0,0.0,9.89704712992534e-05,298.4262084960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7723999023437,0.0,0.0,0.000469472608529,287.7710266113281,294.1499938964844,289.195556640625,288.087158203125,290.2081298828125,289.7646484375,286.6924133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015303269028,6.043000322364378e-09,0.0010015242733061,-0.0148840034380555,0.0,0.0,0.0,-0.0078085912391543,60.0,5.482570171356201,-0.0,-6.838919830443049e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425340,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.389600018039346e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.887375927064568e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,7.303055463125929e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.887718624668196e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004690300847869,287.766357421875,294.1499938964844,289.11248779296875,288.0516052246094,290.1894226074219,289.6313171386719,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.184072017669678,-0.0,-6.826010690019757e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425400,298.4112243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7690124511719,0.0,0.0,9.389600018039346e-05,297.0919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7509460449219,0.0,0.0,9.887375927064568e-05,298.9673156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,7.303055463125929e-05,298.2710876464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.7695617675781,0.0,0.0,9.887718624668196e-05,298.4359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.76910400390625,0.0,0.0,0.0004690300847869,287.766357421875,294.1499938964844,289.11248779296875,288.0516052246094,290.1894226074219,289.6313171386719,286.7186584472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005846852436,5.932419444576453e-09,0.0010005787480622,-0.0145943230018019,0.0,0.0,0.0,-0.0077537717297673,60.0,5.184072017669678,-0.0,-6.826010690019757e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425460,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.378729737363756e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.875933756120504e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,7.294600800378248e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.8762713605538e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004684871237259,287.7615966796875,294.1499938964844,289.0306396484375,288.0159606933594,290.16961669921875,289.5115966796875,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.900527000427246,-0.0,-6.810192587636267e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425520,298.4183959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.765625,0.0,0.0,9.378729737363756e-05,297.0957336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7477722167969,0.0,0.0,9.875933756120504e-05,298.9724426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,7.294600800378248e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7661437988281,0.0,0.0,9.8762713605538e-05,298.44390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7657165527344,0.0,0.0,0.0004684871237259,287.7615966796875,294.1499938964844,289.0306396484375,288.0159606933594,290.16961669921875,289.5115966796875,286.7432556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009994247229769,5.7967817213011585e-09,0.0009994190186262,-0.0142389982938766,0.0,0.0,0.0,-0.0076865307055413,60.0,4.900527000427246,-0.0,-6.810192587636267e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425580,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.366032463731244e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.862567094387488e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,7.284724415512756e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.862900333246216e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004678528348449,287.7566833496094,294.1499938964844,288.95025634765625,287.9800720214844,290.14874267578125,289.4029846191406,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.631133079528809,-0.0,-6.791742634959519e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425640,298.42401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7621459960937,0.0,0.0,9.366032463731244e-05,297.0984191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7445068359375,0.0,0.0,9.862567094387488e-05,298.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,7.284724415512756e-05,298.28668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7626647949219,0.0,0.0,9.862900333246216e-05,298.4504089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.76220703125,0.0,0.0,0.0004678528348449,287.7566833496094,294.1499938964844,288.95025634765625,287.9800720214844,290.14874267578125,289.4029846191406,286.7662353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980701142922,5.638370659255543e-09,0.0009980644099414,-0.0138240084052085,0.0,0.0,0.0,-0.0076079997234046,60.0,4.631133079528809,-0.0,-6.791742634959519e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425700,298.4263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7603454589844,0.0,0.0,9.359081741422416e-05,297.0993957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7428283691406,0.0,0.0,9.855250391410664e-05,298.9778747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,7.279318379005417e-05,298.2898864746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7608947753906,0.0,0.0,9.855580719886348e-05,298.4532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.76043701171875,0.0,0.0,0.0004675056552514,287.75421142578125,294.1499938964844,288.91070556640625,287.9620361328125,290.137939453125,289.35223388671875,286.7771911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973286651074,5.551673787351774e-09,0.000997323077172,-0.0135968858376145,0.0,0.0,0.0,-0.00756502058357,60.0,4.501468658447266,-0.0,-6.781655059739934e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425760,298.4284973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7585754394531,0.0,0.0,9.351783955935387e-05,297.10015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7411499023437,0.0,0.0,9.847567707765847e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,7.273642404470593e-05,298.2929077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.75909423828125,0.0,0.0,9.847895853454248e-05,298.4558410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7586669921875,0.0,0.0,0.0004671411297749,287.751708984375,294.1499938964844,288.8716125488281,287.9439392089844,290.1268615722656,289.30352783203125,286.78778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965501958504,5.460647045651967e-09,0.0009965447243303,-0.0133584169670939,0.0,0.0,0.0,-0.0075198947452008,60.0,4.375012397766113,-0.0,-6.771072946776259e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425820,298.43194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.75506591796875,0.0,0.0,9.336959919892251e-05,297.1012268066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7378845214844,0.0,0.0,9.831960778683424e-05,298.9812927246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,7.262111466843635e-05,298.2981872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7555847167969,0.0,0.0,9.832285286393017e-05,298.46026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7551574707031,0.0,0.0,0.0004664006119128,287.746826171875,294.1499938964844,288.79791259765625,287.90887451171875,290.10498046875,289.2153015136719,286.80718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949690429493,5.275753167666153e-09,0.0009949636878445,-0.0128740314394235,0.0,0.0,0.0,-0.0074282349087297,60.0,4.140804767608643,-0.0,-6.749602476929796e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425880,298.4320678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7549133300781,0.0,0.0,9.336322546005248e-05,297.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7377319335937,0.0,0.0,9.831289935391396e-05,298.9813537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,7.261615974130109e-05,298.29840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75543212890625,0.0,0.0,9.831613715505227e-05,298.46044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7550048828125,0.0,0.0,0.0004663687723223,287.74664306640625,294.1499938964844,288.7948913574219,287.90740966796875,290.1040344238281,289.2117614746094,286.8079528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949010564014,5.267805747166676e-09,0.0009948958177119,-0.0128532107919454,0.0,0.0,0.0,-0.0074242949485778,60.0,4.131281852722168,-0.0,-6.748680192458778e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12425940,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.320010576630013e-05,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.8141172202304e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.248928159242496e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.814436634769665e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.000465553952381,287.7414855957031,294.1499938964844,288.7203674316406,287.87042236328125,290.080322265625,289.12652587890625,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8991196155548096,-0.0,-6.7250972790589e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426000,298.4349365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.751220703125,0.0,0.0,9.320010576630013e-05,297.101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7342224121094,0.0,0.0,9.8141172202304e-05,298.9829406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,7.248928159242496e-05,298.3033752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.751708984375,0.0,0.0,9.814436634769665e-05,298.46441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.75128173828125,0.0,0.0,0.000465553952381,287.7414855957031,294.1499938964844,288.7203674316406,287.87042236328125,290.080322265625,289.12652587890625,286.826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009931612294167,5.064371144669621e-09,0.0009931562235578,-0.0123202418908476,0.0,0.0,0.0,-0.0073234434239566,60.0,3.8991196155548096,-0.0,-6.7250972790589e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426060,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.303203114541247e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.796422818908468e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,7.235856173792854e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.796737867873162e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0004647143941838,287.7362976074219,294.1499938964844,288.6482849121094,287.8329162597656,290.0557861328125,289.0470886230469,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547716957614284e-09,0.000991363893263,-0.01177111081779,0.0,0.0,0.0,-0.0072195357643067,60.0,3.677791595458984,-0.0,-6.700843613316465e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426120,298.4372253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7474365234375,0.0,0.0,9.303203114541247e-05,297.1019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7306823730469,0.0,0.0,9.796422818908468e-05,298.9840393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479248046875,0.0,0.0,7.235856173792854e-05,298.30792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7479553222656,0.0,0.0,9.796737867873162e-05,298.4678649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7475280761719,0.0,0.0,0.0004647143941838,287.7362976074219,294.1499938964844,288.6482849121094,287.8329162597656,290.0557861328125,289.0470886230469,286.8446350097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009913687827065,4.8547716957614284e-09,0.000991363893263,-0.01177111081779,0.0,0.0,0.0,-0.0072195357643067,60.0,3.677791595458984,-0.0,-6.700843613316465e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426180,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.286227577831596e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.778550884220748e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.222651765914634e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.778860840015112e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0004638664249796,287.73101806640625,294.1499938964844,288.57891845703125,287.7947998046875,290.03045654296875,288.97271728515625,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.466453313827514,-0.0,-6.676390995608017e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426240,298.4391174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436218261719,0.0,0.0,9.286227577831596e-05,297.10174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.72705078125,0.0,0.0,9.778550884220748e-05,298.9847717285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,7.222651765914634e-05,298.3121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7441101074219,0.0,0.0,9.778860840015112e-05,298.470947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7436828613281,0.0,0.0,0.0004638664249796,287.73101806640625,294.1499938964844,288.57891845703125,287.7947998046875,290.03045654296875,288.97271728515625,286.8612976074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895582916215,4.643072593069064e-09,0.0009895536350086,-0.0112164700403809,0.0,0.0,0.0,-0.0071145873516798,60.0,3.466453313827514,-0.0,-6.676390995608017e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426300,298.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7416687011719,0.0,0.0,9.2777656391263e-05,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7252197265625,0.0,0.0,9.769642201717944e-05,298.9850158691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,7.216070662252605e-05,298.3141174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.7421569824219,0.0,0.0,9.769949974725024e-05,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.74176025390625,0.0,0.0,0.0004634437500499,287.7283935546875,294.1499938964844,288.5453186035156,287.7755126953125,290.0175476074219,288.93731689453125,286.8692321777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886558400467,4.537551667738171e-09,0.0009886512998491,-0.0109400050714612,0.0,0.0,0.0,-0.0070622758939862,60.0,3.36431097984314,-0.0,-6.664219398544446e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426360,298.4406433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.73974609375,0.0,0.0,9.269364818464965e-05,297.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.723388671875,0.0,0.0,9.760797547642142e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,7.209536124719307e-05,298.3160705566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.740234375,0.0,0.0,9.7611038654577e-05,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.73980712890625,0.0,0.0,0.0004630241019185,287.7257385253906,294.1499938964844,288.5124816894531,287.75604248046875,290.00445556640625,288.90301513671875,286.8769226074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877599077299,4.432789246777702e-09,0.0009877554839476,-0.0106655256822705,0.0,0.0,0.0,-0.0070103406906127,60.0,3.264391660690308,-0.0,-6.652146566921148e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426420,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.252852760255335e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.743413102114572e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.19669260433875e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.743715054355562e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004621992702595,287.72039794921875,294.1499938964844,288.4491882324219,287.716552734375,289.9778137207031,288.8375244140625,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0709068775177,-0.0,-6.62844783505534e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426480,298.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7358093261719,0.0,0.0,9.252852760255335e-05,297.1007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7196655273437,0.0,0.0,9.743413102114572e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,7.19669260433875e-05,298.3197326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7362976074219,0.0,0.0,9.743715054355562e-05,298.4761962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.73590087890625,0.0,0.0,0.0004621992702595,287.72039794921875,294.1499938964844,288.4491882324219,287.716552734375,289.9778137207031,288.8375244140625,286.8916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009859987767413,4.226869965151536e-09,0.0009859945857897,-0.010126007720828,0.0,0.0,0.0,-0.0069082574918866,60.0,3.0709068775177,-0.0,-6.62844783505534e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426540,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.236877667717636e-05,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.72659545368515e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.184267451521009e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.726892312755808e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0004614013014361,287.7149963378906,294.1499938964844,288.38934326171875,287.67626953125,289.9505920410156,288.77606201171875,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.885355234146118,-0.0,-6.605560542993771e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426600,298.4429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7318420410156,0.0,0.0,9.236877667717636e-05,297.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.71588134765625,0.0,0.0,9.72659545368515e-05,298.9853820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,7.184267451521009e-05,298.3232116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7323303222656,0.0,0.0,9.726892312755808e-05,298.4784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.73193359375,0.0,0.0,0.0004614013014361,287.7149963378906,294.1499938964844,288.38934326171875,287.67626953125,289.9505920410156,288.77606201171875,286.9053649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842950385063,4.027654654237267e-09,0.0009842910803854,-0.0096040461212396,0.0,0.0,0.0,-0.0068094972521066,60.0,2.885355234146118,-0.0,-6.605560542993771e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426660,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.22158797038719e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,9.71049812505953e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.172374898800626e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.710791346151382e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004606375296134,287.7096252441406,294.1499938964844,288.3331604003906,287.6351318359375,289.9228820800781,288.7183532714844,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7071011066436768,-0.0,-6.583690748129811e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426720,298.4436950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.72784423828125,0.0,0.0,9.22158797038719e-05,297.0989685058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.71209716796875,0.0,0.0,9.71049812505953e-05,298.9851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,7.172374898800626e-05,298.3264465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.72833251953125,0.0,0.0,9.710791346151382e-05,298.4805603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7279357910156,0.0,0.0,0.0004606375296134,287.7096252441406,294.1499938964844,288.3331604003906,287.6351318359375,289.9228820800781,288.7183532714844,286.9183044433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009826642926782,3.836974737936316e-09,0.0009826604509726,-0.0091044418513774,0.0,0.0,0.0,-0.0067149689421057,60.0,2.7071011066436768,-0.0,-6.583690748129811e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426780,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.20709571801126e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.695241169538348e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,7.161102985264733e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.695530025055632e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004599136300384,287.7041931152344,294.1499938964844,288.2809143066406,287.5930480957031,289.894775390625,288.6642150878906,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.53548526763916,-0.0,-6.562995480408064e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426840,298.4443664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.72381591796875,0.0,0.0,9.20709571801126e-05,297.09796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.708251953125,0.0,0.0,9.695241169538348e-05,298.98486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,7.161102985264733e-05,298.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.72430419921875,0.0,0.0,9.695530025055632e-05,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239074707031,0.0,0.0,0.0004599136300384,287.7041931152344,294.1499938964844,288.2809143066406,287.5930480957031,289.894775390625,288.6642150878906,286.93048095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009811186464503,3.6562419758467964e-09,0.00098111492116,-0.0086308922618627,0.0,0.0,0.0,-0.0066253715194761,60.0,2.53548526763916,-0.0,-6.562995480408064e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426900,298.44464111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218017578125,0.0,0.0,9.200177009915932e-05,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7063293457031,0.0,0.0,9.68795720837079e-05,298.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,7.155721687013283e-05,298.3309631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7222595214844,0.0,0.0,9.688243881100787e-05,298.4833679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.7218933105469,0.0,0.0,0.0004595680220518,287.70147705078125,294.1499938964844,288.2563171386719,287.5716552734375,289.8805847167969,288.6384582519531,286.936279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803805733099,3.56995277783767e-09,0.0009803770808503,-0.0084047988057136,0.0,0.0,0.0,-0.0065825940109789,60.0,2.452014207839966,-0.0,-6.55312675235109e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12426960,298.44488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71978759765625,0.0,0.0,9.193488949676976e-05,297.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.70440673828125,0.0,0.0,9.680915536591785e-05,298.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,7.150519377319142e-05,298.3323669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.7202453613281,0.0,0.0,9.68120075413026e-05,298.4842224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7198486328125,0.0,0.0,0.0004592339100781,287.6987609863281,294.1499938964844,288.2327880859375,287.54998779296875,289.8663330078125,288.613525390625,286.94189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796671802178,3.486537503150089e-09,0.0009796636877581,-0.0081862332299351,0.0,0.0,0.0,-0.0065412414260208,60.0,2.3699913024902344,-0.0,-6.543593400465397e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427020,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.180834604194388e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.667593985795976e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,7.140676461858675e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.667875565355644e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004586018039844,287.6932983398437,294.1499938964844,288.1890563964844,287.505859375,289.83758544921875,288.5661315917969,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328710196370821e-09,0.0009783140849322,-0.0077726915478706,0.0,0.0,0.0,-0.0064629991538822,60.0,2.209967851638794,-0.0,-6.525574036686521e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427080,298.4452514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7156982421875,0.0,0.0,9.180834604194388e-05,297.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.70050048828125,0.0,0.0,9.667593985795976e-05,298.9838256835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,7.140676461858675e-05,298.3349914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.7161560058594,0.0,0.0,9.667875565355644e-05,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7157592773437,0.0,0.0,0.0004586018039844,287.6932983398437,294.1499938964844,288.1890563964844,287.505859375,289.83758544921875,288.5661315917969,286.9526062011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009783174609765,3.328710196370821e-09,0.0009783140849322,-0.0077726915478706,0.0,0.0,0.0,-0.0064629991538822,60.0,2.209967851638794,-0.0,-6.525574036686521e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427140,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.169187978841364e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.655333269620314e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,7.131617894629017e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.655610483605416e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0004580200184136,287.6878662109375,294.1499938964844,288.1499938964844,287.4605712890625,289.8086853027344,288.5219421386719,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183436847464804e-09,0.0009770718170329,-0.0073920404538512,0.0,0.0,0.0,-0.0063909804448485,60.0,2.054928779602051,-0.0,-6.509010574973217e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427200,298.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.71160888671875,0.0,0.0,9.169187978841364e-05,297.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69659423828125,0.0,0.0,9.655333269620314e-05,298.983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,7.131617894629017e-05,298.3374328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7120361328125,0.0,0.0,9.655610483605416e-05,298.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.711669921875,0.0,0.0,0.0004580200184136,287.6878662109375,294.1499938964844,288.1499938964844,287.4605712890625,289.8086853027344,288.5219421386719,286.96270751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770749602466,3.183436847464804e-09,0.0009770718170329,-0.0073920404538512,0.0,0.0,0.0,-0.0063909804448485,60.0,2.054928779602051,-0.0,-6.509010574973217e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427260,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.16088611120358e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.64659411692992e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.125160482246429e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.646868420531972e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0004576053470373,287.6824035644531,294.1499938964844,288.11572265625,287.4170227050781,289.7796936035156,288.4806823730469,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079843491349265e-09,0.0009761857800185,-0.0071205985732376,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9057430028915403,-0.0,-6.497211302303185e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427320,298.4457397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.7074890136719,0.0,0.0,9.16088611120358e-05,297.093017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6926574707031,0.0,0.0,9.64659411692992e-05,298.9823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,7.125160482246429e-05,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7079162597656,0.0,0.0,9.646868420531972e-05,298.4886779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7075500488281,0.0,0.0,0.0004576053470373,287.6824035644531,294.1499938964844,288.11572265625,287.4170227050781,289.7796936035156,288.4806823730469,286.97216796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761888068169,3.079843491349265e-09,0.0009761857800185,-0.0071205985732376,0.0,0.0,0.0,-0.0063396240584552,60.0,1.9057430028915403,-0.0,-6.497211302303185e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427380,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.157852764474228e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.6434036095161e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.122800889192149e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.643674275139348e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004574538324959,287.67694091796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7506408691406,288.4414978027344,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.766442060470581,-0.0,-6.492892623555235e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427440,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7033386230469,0.0,0.0,9.157852764474228e-05,297.09161376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6886901855469,0.0,0.0,9.6434036095161e-05,298.9814758300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,7.122800889192149e-05,298.341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.70379638671875,0.0,0.0,9.643674275139348e-05,298.4898376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.70343017578125,0.0,0.0,0.0004574538324959,287.67694091796875,294.1499938964844,288.08612060546875,287.3780822753906,289.7506408691406,288.4414978027344,286.9810791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975864182692,3.0419020635719107e-09,0.0009758611558936,-0.0070211812853813,0.0,0.0,0.0,-0.0063208136707544,60.0,1.766442060470581,-0.0,-6.492892623555235e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427500,298.4458312988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7012634277344,0.0,0.0,9.158153261523694e-05,297.09088134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,9.64372156886384e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7016906738281,0.0,0.0,7.123034447431564e-05,298.34149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.70172119140625,0.0,0.0,9.643990051699802e-05,298.4903259277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.70135498046875,0.0,0.0,0.0004574688209686,287.6742248535156,294.1499938964844,288.0729675292969,287.3602294921875,289.73614501953125,288.4224548339844,286.9853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009758954984135,3.045568464088433e-09,0.0009758924134075,-0.007030788809061,0.0,0.0,0.0,-0.0063226311467587,60.0,1.7008827924728394,-0.0,-6.493310422683862e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
