time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12427560,298.44580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6991882324219,0.0,0.0,9.159599721897392e-05,297.0901184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6847229003906,0.0,0.0,9.645246609579772e-05,298.98046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,7.124159310478717e-05,298.3416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6996154785156,0.0,0.0,9.645513637224212e-05,298.49078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69927978515625,0.0,0.0,0.0004575410857796,287.6714782714844,294.1499938964844,288.0609130859375,287.3434143066406,289.7216491699219,288.4036560058594,286.98944091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009760489338077,3.0635205483520167e-09,0.0009760458488017,-0.007077828515321,0.0,0.0,0.0,-0.0063315303996205,60.0,1.6379973888397217,-0.0,-6.495353233049175e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427620,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.165792289422824e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.651769505580889e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.128975266823545e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.652034350438043e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0004578504012897,287.666015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6927185058594,288.3666076660156,286.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.519917368888855,-0.0,-6.504122040951188e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427680,298.44561767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950378417969,0.0,0.0,9.165792289422824e-05,297.0885314941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.651769505580889e-05,298.97930908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,7.128975266823545e-05,298.3412475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6954650878906,0.0,0.0,9.652034350438043e-05,298.491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6950988769531,0.0,0.0,0.0004578504012897,287.666015625,294.1499938964844,288.0398254394531,287.3128662109375,289.6927185058594,288.3666076660156,286.997314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767073206603,3.140525617340017e-09,0.0009767041774466,-0.0072796018794178,0.0,0.0,0.0,-0.0063697043806314,60.0,1.519917368888855,-0.0,-6.504122040951188e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427740,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.17620345717296e-05,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.662735828896984e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.13707268005237e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.662997035775334e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0004583704576361,287.6605529785156,294.1499938964844,288.0226745605469,287.2861328125,289.6639709472656,288.3299560546875,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4116102457046509,-0.0,-6.51888925062849e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427800,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6908264160156,0.0,0.0,9.17620345717296e-05,297.0867919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6767272949219,0.0,0.0,9.662735828896984e-05,298.9779357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,7.13707268005237e-05,298.3398132324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6912536621094,0.0,0.0,9.662997035775334e-05,298.4918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.69091796875,0.0,0.0,0.0004583704576361,287.6605529785156,294.1499938964844,288.0226745605469,287.2861328125,289.6639709472656,288.3299560546875,287.0047302246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009778153616935,3.270101078811649e-09,0.0009778121020644,-0.0076191225089132,0.0,0.0,0.0,-0.0064339400269091,60.0,1.4116102457046509,-0.0,-6.51888925062849e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427860,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.19067024369724e-05,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.677972411736846e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,7.148324220906943e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.678231435827912e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004590931057464,287.65509033203125,294.1499938964844,288.0091857910156,287.26300048828125,289.6353759765625,288.29364013671875,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.3124524354934692,-0.0,-6.539443830888558e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427920,298.4447326660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6866455078125,0.0,0.0,9.19067024369724e-05,297.0848693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6726989746094,0.0,0.0,9.677972411736846e-05,298.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,7.148324220906943e-05,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6870422363281,0.0,0.0,9.678231435827912e-05,298.49188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.68670654296875,0.0,0.0,0.0004590931057464,287.65509033203125,294.1499938964844,288.0091857910156,287.26300048828125,289.6353759765625,288.29364013671875,287.0116577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793556528165,3.450210561695144e-09,0.0009793521603569,-0.0080910502001643,0.0,0.0,0.0,-0.0065232277847826,60.0,1.3124524354934692,-0.0,-6.539443830888558e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12427980,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.2090449470561e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.697325003799052e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,7.162615656852722e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.69758111750707e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0004600109823513,287.6496276855469,294.1499938964844,287.9991455078125,287.2431945800781,289.6070556640625,288.2577514648437,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2218855619430542,-0.0,-6.565602461705566e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428040,298.4439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.68243408203125,0.0,0.0,9.2090449470561e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.66864013671875,0.0,0.0,9.697325003799052e-05,298.974609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,7.162615656852722e-05,298.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6828308105469,0.0,0.0,9.69758111750707e-05,298.4916076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6824951171875,0.0,0.0,0.0004600109823513,287.6496276855469,294.1499938964844,287.9991455078125,287.2431945800781,289.6070556640625,288.2577514648437,287.0181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813123615458,3.679018423241586e-09,0.0009813086362555,-0.0086905714124441,0.0,0.0,0.0,-0.0066366572864353,60.0,1.2218855619430542,-0.0,-6.565602461705566e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428100,298.4435119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6802978515625,0.0,0.0,9.219645289704204e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6666259765625,0.0,0.0,9.708488505566493e-05,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,7.170860044425353e-05,298.3314208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.68072509765625,0.0,0.0,9.708743164082988e-05,298.4913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6803894042969,0.0,0.0,0.0004605404683388,287.6469116210937,294.1499938964844,287.99530029296875,287.2344970703125,289.5929870605469,288.2400207519531,287.02130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009824412409216,3.811022608601888e-09,0.0009824373992159,-0.009036443196237,0.0,0.0,0.0,-0.006702097132802,60.0,1.17967689037323,-0.0,-6.580717126780655e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428160,298.4429931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6781921386719,0.0,0.0,9.231150761479512e-05,297.0805358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6645812988281,0.0,0.0,9.720605885377154e-05,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,7.179808744695038e-05,298.32891845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6785888671875,0.0,0.0,9.720859088702127e-05,298.4909973144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6782531738281,0.0,0.0,0.0004611151816789,287.6441955566406,294.1499938964844,287.99224853515625,287.2265319824219,289.5790100097656,288.2225646972656,287.0243225097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836665121838,3.954307103981591e-09,0.0009836625540629,-0.0094118686392903,0.0,0.0,0.0,-0.0067731295712292,60.0,1.1393896341323853,-0.0,-6.597144164288693e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428220,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.256730845663697e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.747545118443668e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.199704123195261e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.747796138981356e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004623929853551,287.63873291015625,294.1499938964844,287.9883117675781,287.21270751953125,289.55126953125,288.1886291503906,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,1.0642337799072266,-0.0,-6.633741378436754e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428280,298.4417724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6739501953125,0.0,0.0,9.256730845663697e-05,297.0780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6604919433594,0.0,0.0,9.747545118443668e-05,298.97039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,7.199704123195261e-05,298.3231506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6743469238281,0.0,0.0,9.747796138981356e-05,298.49005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.67401123046875,0.0,0.0,0.0004623929853551,287.63873291015625,294.1499938964844,287.9883117675781,287.21270751953125,289.55126953125,288.1886291503906,287.03009033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863910963758,4.272896703128026e-09,0.0009863867890089,-0.0102466028183698,0.0,0.0,0.0,-0.0069310679100453,60.0,1.0642337799072266,-0.0,-6.633741378436754e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428340,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.285422129323706e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.777760715223847e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.222019485197961e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.778009552974254e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004638261743821,287.6332702636719,294.1499938964844,287.9870300292969,287.2015380859375,289.52392578125,288.1565856933594,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302468525993845e-09,0.0009894424583762,-0.0111828669905662,0.0,0.0,0.0,-0.0071082217618823,60.0,0.996046245098114,-0.0,-6.674911645632164e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428400,298.4403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.669677734375,0.0,0.0,9.285422129323706e-05,297.0754699707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6564025878906,0.0,0.0,9.777760715223847e-05,298.96795654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,7.222019485197961e-05,298.3163452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6700744628906,0.0,0.0,9.778009552974254e-05,298.4887390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.66973876953125,0.0,0.0,0.0004638261743821,287.6332702636719,294.1499938964844,287.9870300292969,287.2015380859375,289.52392578125,288.1565856933594,287.0354919433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894471149891,4.6302468525993845e-09,0.0009894424583762,-0.0111828669905662,0.0,0.0,0.0,-0.0071082217618823,60.0,0.996046245098114,-0.0,-6.674911645632164e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428460,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.316703653894363e-05,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.810703340917826e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,7.246348832268268e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.810949995880948e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0004653887299355,287.6278381347656,294.1499938964844,287.9882202148437,287.1927185058594,289.4969482421875,288.12725830078125,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019868964950547e-09,0.0009927741484716,-0.0122036533430218,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9343072772026062,-0.0,-6.719944423139168e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428520,298.4386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654052734375,0.0,0.0,9.316703653894363e-05,297.0726623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6522827148437,0.0,0.0,9.810703340917826e-05,298.9652709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,7.246348832268268e-05,298.3085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6658020019531,0.0,0.0,9.810949995880948e-05,298.48712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6654663085937,0.0,0.0,0.0004653887299355,287.6278381347656,294.1499938964844,287.9882202148437,287.1927185058594,289.4969482421875,288.12725830078125,287.0405578613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927791543304,5.019868964950547e-09,0.0009927741484716,-0.0122036533430218,0.0,0.0,0.0,-0.0073013743385672,60.0,0.9343072772026062,-0.0,-6.719944423139168e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428580,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.34990239329636e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.8456657724455e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.272170478245243e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.845910244621336e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0004670470661949,287.62237548828125,294.1499938964844,287.9916076660156,287.1860656738281,289.4704284667969,288.10137939453125,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385297237692e-09,0.0009963101474568,-0.0132869984954595,0.0,0.0,0.0,-0.0075063719414174,60.0,0.8785244226455688,-0.0,-6.767904636717503e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428640,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6611328125,0.0,0.0,9.34990239329636e-05,297.0696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6481628417969,0.0,0.0,9.8456657724455e-05,298.9623718261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6614990234375,0.0,0.0,7.272170478245243e-05,298.29986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6615295410156,0.0,0.0,9.845910244621336e-05,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.66119384765625,0.0,0.0,0.0004670470661949,287.62237548828125,294.1499938964844,287.9916076660156,287.1860656738281,289.4704284667969,288.10137939453125,287.0453491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963155025616,5.433385297237692e-09,0.0009963101474568,-0.0132869984954595,0.0,0.0,0.0,-0.0075063719414174,60.0,0.8785244226455688,-0.0,-6.767904636717503e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428700,298.4356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6589660644531,0.0,0.0,9.366972517454995e-05,297.0680847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.6461181640625,0.0,0.0,9.863642480922864e-05,298.9608764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,7.285446918103844e-05,298.29522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.65936279296875,0.0,0.0,9.863886225502938e-05,298.484130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6590576171875,0.0,0.0,0.0004678997793234,287.6196594238281,294.1499938964844,287.9940490722656,287.1834716796875,289.4573059082031,288.08990478515625,287.047607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981339098885,5.646014322735482e-09,0.0009981283219531,-0.0138440346345305,0.0,0.0,0.0,-0.0076117813587188,60.0,0.8526981472969055,-0.0,-6.79263223446469e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428760,298.4345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568298339844,0.0,0.0,9.384206350659952e-05,297.0664978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.64404296875,0.0,0.0,9.881791629595682e-05,298.95928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,7.298851414816454e-05,298.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6571960449219,0.0,0.0,9.882033918984234e-05,298.4830017089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6568908691406,0.0,0.0,0.0004687606415245,287.616943359375,294.1499938964844,287.9969482421875,287.1813049316406,289.4443359375,288.0795288085937,287.0498352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999697795137,5.860679497260435e-09,0.0009999639587476,-0.0144063904881477,0.0,0.0,0.0,-0.0077182003296911,60.0,0.8281806111335754,-0.0,-6.817641917677977e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428820,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.418719128007068e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.918137220665812e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.3256938776467e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.91837732726708e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0004704846360255,287.61151123046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4187316894531,288.0621643066406,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290569842803961e-09,0.001003640005365,-0.0155325308442115,0.0,0.0,0.0,-0.0079313153401017,60.0,0.8068506717681885,-0.0,-6.867865209869707e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428880,298.43218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.65252685546875,0.0,0.0,9.418719128007068e-05,297.06317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,9.918137220665812e-05,298.9560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,7.3256938776467e-05,298.2803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65289306640625,0.0,0.0,9.91837732726708e-05,298.48052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.652587890625,0.0,0.0,0.0004704846360255,287.61151123046875,294.1499938964844,288.0039978027344,287.1781921386719,289.4187316894531,288.0621643066406,287.0540466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036462917923,6.290569842803961e-09,0.001003640005365,-0.0155325308442115,0.0,0.0,0.0,-0.0079313153401017,60.0,0.8068506717681885,-0.0,-6.867865209869707e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12428940,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.45260762819089e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.953825792763382e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.35205176169984e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.954063716577366e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0004721774312201,287.6060791015625,294.1499938964844,288.01251220703125,287.1765441894531,289.39361572265625,288.049560546875,287.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.7126837421938035e-09,0.0010072494624182,-0.0166382417082786,0.0,0.0,0.0,-0.0081405760720372,60.0,0.8017116189002991,-0.0,-6.917358774671811e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429000,298.4296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.648193359375,0.0,0.0,9.45260762819089e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6357116699219,0.0,0.0,9.953825792763382e-05,298.9525756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,7.35205176169984e-05,298.2696838378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6485595703125,0.0,0.0,9.954063716577366e-05,298.47784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.64825439453125,0.0,0.0,0.0004721774312201,287.6060791015625,294.1499938964844,288.01251220703125,287.1765441894531,289.39361572265625,288.049560546875,287.0579833984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010072562145069,6.7126837421938035e-09,0.0010072494624182,-0.0166382417082786,0.0,0.0,0.0,-0.0081405760720372,60.0,0.8017116189002991,-0.0,-6.917358774671811e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429060,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.485270857112482e-05,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.988222882384434e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,7.377455767709762e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.988458623411134e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004738089919555,287.6006774902344,294.1499938964844,288.0222473144531,287.1760559082031,289.3690185546875,288.0416259765625,287.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119529854549e-09,0.001010728534311,-0.0177039038389921,0.0,0.0,0.0,-0.0083422670140862,60.0,0.7963828444480896,-0.0,-6.965230880950912e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429120,298.4269714355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.64385986328125,0.0,0.0,9.485270857112482e-05,297.05615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6315612792969,0.0,0.0,9.988222882384434e-05,298.9490051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.64422607421875,0.0,0.0,7.377455767709762e-05,298.2587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6442565917969,0.0,0.0,9.988458623411134e-05,298.4749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6439208984375,0.0,0.0,0.0004738089919555,287.6006774902344,294.1499938964844,288.0222473144531,287.1760559082031,289.3690185546875,288.0416259765625,287.06170654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010107356356456,7.119529854549e-09,0.001010728534311,-0.0177039038389921,0.0,0.0,0.0,-0.0083422670140862,60.0,0.7963828444480896,-0.0,-6.965230880950912e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429180,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.51660258579068e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001002121935016,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.401825132546946e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.000100214529084,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004753740795422,287.59527587890625,294.1499938964844,288.032958984375,287.1764831542969,289.344970703125,288.0380554199219,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509791011273137e-09,0.0010140655795112,-0.0187260676175355,0.0,0.0,0.0,-0.0085357371717691,60.0,0.7916392087936401,-0.0,-7.01130531410854e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429240,298.4241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6395263671875,0.0,0.0,9.51660258579068e-05,297.052490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6273803710937,0.0,0.0,0.0001002121935016,298.9453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,7.401825132546946e-05,298.247802734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.639892578125,0.0,0.0,0.000100214529084,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6396179199219,0.0,0.0,0.0004753740795422,287.59527587890625,294.1499938964844,288.032958984375,287.1764831542969,289.344970703125,288.0380554199219,287.065185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140731465071,7.509791011273137e-09,0.0010140655795112,-0.0187260676175355,0.0,0.0,0.0,-0.0085357371717691,60.0,0.7916392087936401,-0.0,-7.01130531410854e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429300,298.4226989746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6373596191406,0.0,0.0,9.531938849249856e-05,297.0506286621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.6252746582031,0.0,0.0,0.0001003736979328,298.94342041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,7.413752609863877e-05,298.2423400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6377258300781,0.0,0.0,0.0001003760262392,298.470458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6374206542969,0.0,0.0,0.0004761401505675,287.59259033203125,294.1499938964844,288.0386047363281,287.177001953125,289.33319091796875,288.0378112792969,287.0668640136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010157068027183,7.700813320354882e-09,0.0010156991193071,-0.0192263703793287,0.0,0.0,0.0,-0.0086304349824786,60.0,0.7894777655601501,-0.0,-7.033913362874955e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429360,298.4212341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6351928710937,0.0,0.0,9.547263471176848e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231994628906,0.0,0.0,0.0001005350859486,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,7.425672083627433e-05,298.2369384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.63555908203125,0.0,0.0,0.0001005373997031,298.4689025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.63525390625,0.0,0.0,0.00047690566862,287.58990478515625,294.1499938964844,288.0444030761719,287.1776428222656,289.3215026855469,288.0384826660156,287.0684814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173391783609,7.891693520889476e-09,0.0010173312621191,-0.0197262838482856,0.0,0.0,0.0,-0.0087250620126724,60.0,0.7874507308006287,-0.0,-7.056540596295235e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429420,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.578707249602304e-05,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0001008662220556,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.450128032360226e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001008685139822,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0004784763441421,287.58453369140625,294.1499938964844,288.05633544921875,287.1792907714844,289.298583984375,288.0420837402344,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283354446803061e-09,0.0010206802980974,-0.0207519978284835,0.0,0.0,0.0,-0.0089192250743508,60.0,0.7838236689567566,-0.0,-7.103082566572996e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429480,298.4182434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.630859375,0.0,0.0,9.578707249602304e-05,297.0449523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190185546875,0.0,0.0,0.0001008662220556,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,7.450128032360226e-05,298.2263488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.6312255859375,0.0,0.0,0.0001008685139822,298.4657287597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.63092041015625,0.0,0.0,0.0004784763441421,287.58453369140625,294.1499938964844,288.05633544921875,287.1792907714844,289.298583984375,288.0420837402344,287.0715637207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206885635852,8.283354446803061e-09,0.0010206802980974,-0.0207519978284835,0.0,0.0,0.0,-0.0089192250743508,60.0,0.7838236689567566,-0.0,-7.103082566572996e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429540,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.611398127162828e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000101210498542,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,7.475554593838751e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001012127686408,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.000480109360069,287.5791931152344,294.1499938964844,288.0685119628906,287.1811218261719,289.2762145996094,288.0484619140625,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690561159596655e-09,0.0010241622803732,-0.0218183547258377,0.0,0.0,0.0,-0.0091210948303341,60.0,0.7807769775390625,-0.0,-7.151633951707481e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429600,298.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62652587890625,0.0,0.0,9.611398127162828e-05,297.0411376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61480712890625,0.0,0.0,0.000101210498542,298.93377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,7.475554593838751e-05,298.2161560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6268920898437,0.0,0.0,0.0001012127686408,298.4625244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6265869140625,0.0,0.0,0.000480109360069,287.5791931152344,294.1499938964844,288.0685119628906,287.1811218261719,289.2762145996094,288.0484619140625,287.074462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024170895107,8.690561159596655e-09,0.0010241622803732,-0.0218183547258377,0.0,0.0,0.0,-0.0091210948303341,60.0,0.7807769775390625,-0.0,-7.151633951707481e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429660,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,9.644605597713962e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.0001015602101688,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,7.501382060581818e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001015624584397,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004817681328859,287.5738830566406,294.1499938964844,288.0806884765625,287.1829528808594,289.25439453125,288.0569152832031,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419828414888e-09,0.001027699210681,-0.0229014754295349,0.0,0.0,0.0,-0.0093261525034904,60.0,0.7781890034675598,-0.0,-7.201121121624966e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429720,298.4120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6221923828125,0.0,0.0,9.644605597713962e-05,297.03729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6106262207031,0.0,0.0,0.0001015602101688,298.92987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,7.501382060581818e-05,298.2065124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6225280761719,0.0,0.0,0.0001015624584397,298.45928955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.62225341796875,0.0,0.0,0.0004817681328859,287.5738830566406,294.1499938964844,288.0806884765625,287.1829528808594,289.25439453125,288.0569152832031,287.0771789550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277082910761,9.10419828414888e-09,0.001027699210681,-0.0229014754295349,0.0,0.0,0.0,-0.0093261525034904,60.0,0.7781890034675598,-0.0,-7.201121121624966e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429780,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.67731248238124e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001019046467263,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.526820263592526e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0001019068731693,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0004834018764086,287.5685729980469,294.1499938964844,288.0926513671875,287.1845703125,289.2331237792969,288.0669250488281,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511599508016388e-09,0.0010311828227713,-0.0239681899547576,0.0,0.0,0.0,-0.0095281181856989,60.0,0.775874137878418,-0.0,-7.250028488670068e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429840,298.4089050292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.61785888671875,0.0,0.0,9.67731248238124e-05,297.0334167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.6064453125,0.0,0.0,0.0001019046467263,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,7.526820263592526e-05,298.19744873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,0.0001019068731693,298.4560241699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.617919921875,0.0,0.0,0.0004834018764086,287.5685729980469,294.1499938964844,288.0926513671875,287.1845703125,289.2331237792969,288.0669250488281,287.0797424316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010311923688277,9.511599508016388e-09,0.0010311828227713,-0.0239681899547576,0.0,0.0,0.0,-0.0095281181856989,60.0,0.775874137878418,-0.0,-7.250028488670068e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
