time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12429900,298.4073486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6156921386719,0.0,0.0,9.69310203799978e-05,297.031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6043395996094,0.0,0.0,0.0001020709314616,298.9239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,7.539101352449507e-05,298.19317626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61602783203125,0.0,0.0,0.0001020731433527,298.45440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.61572265625,0.0,0.0,0.0004841905902139,287.5659484863281,294.1499938964844,288.09844970703125,287.1851806640625,289.2226867675781,288.07232666015625,287.0809631347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328743373975,9.708274184561104e-09,0.0010328645585104,-0.024483123794198,0.0,0.0,0.0,-0.0096256183460354,60.0,0.774750828742981,-0.0,-7.27369808828371e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12429960,298.40576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.613525390625,0.0,0.0,9.708297875477e-05,297.0295715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60223388671875,0.0,0.0,0.0001022309588734,298.9219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,7.550919690402225e-05,298.1890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6138610839844,0.0,0.0,0.0001022331634885,298.45281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6135559082031,0.0,0.0,0.0004849496472161,287.56329345703125,294.1499938964844,288.1040954589844,287.1856689453125,289.21240234375,288.077880859375,287.0821533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344929760321,9.897552111226561e-09,0.0010344830807298,-0.0249786730855703,0.0,0.0,0.0,-0.0097194518893957,60.0,0.77360999584198,-0.0,-7.296513615528968e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430020,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.73623973550275e-05,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0001025252204271,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,7.572652248200029e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001025274032144,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0004863454087171,287.5580444335937,294.1499938964844,288.11480712890625,287.18603515625,289.1921691894531,288.0892028808594,287.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245585713164472e-08,0.001037459122017,-0.0258898101747035,0.0,0.0,0.0,-0.0098919868469238,60.0,0.7711475491523743,-0.0,-7.338559271374835e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430080,298.4026184082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.60919189453125,0.0,0.0,9.73623973550275e-05,297.0257568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5980529785156,0.0,0.0,0.0001025252204271,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,7.572652248200029e-05,298.18133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6094970703125,0.0,0.0,0.0001025274032144,298.4496765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6092224121094,0.0,0.0,0.0004863454087171,287.5580444335937,294.1499938964844,288.11480712890625,287.18603515625,289.1921691894531,288.0892028808594,287.0844421386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010374693665653,1.0245585713164472e-08,0.001037459122017,-0.0258898101747035,0.0,0.0,0.0,-0.0098919868469238,60.0,0.7711475491523743,-0.0,-7.338559271374835e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430140,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.759837848832832e-05,297.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0001027737453114,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.591006578877568e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0001027759062708,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0004875242011621,287.5528259277344,294.1499938964844,288.1245422363281,287.1854553222656,289.1724853515625,288.1004333496094,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.053950171581164e-08,0.0010399725288152,-0.026659220457077,0.0,0.0,0.0,-0.0100376941263675,60.0,0.768215000629425,-0.0,-7.374161015150096e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430200,298.3995056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.6048583984375,0.0,0.0,9.759837848832832e-05,297.02197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5938720703125,0.0,0.0,0.0001027737453114,298.9142150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,7.591006578877568e-05,298.17431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.60516357421875,0.0,0.0,0.0001027759062708,298.4466857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6049194335937,0.0,0.0,0.0004875242011621,287.5528259277344,294.1499938964844,288.1245422363281,287.1854553222656,289.1724853515625,288.1004333496094,287.0865783691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399830061942,1.053950171581164e-08,0.0010399725288152,-0.026659220457077,0.0,0.0,0.0,-0.0100376941263675,60.0,0.768215000629425,-0.0,-7.374161015150096e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430260,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.777931700227782e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0001029643026413,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.60507900849916e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,0.0001029664417728,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004884280497208,287.5476379394531,294.1499938964844,288.133056640625,287.1836853027344,289.1532592773437,288.111083984375,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764829028175882e-08,0.0010418994352221,-0.0272490512579679,0.0,0.0,0.0,-0.0101493997499346,60.0,0.7645495533943176,-0.0,-7.401512647220444e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430320,298.3964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005249023437,0.0,0.0,9.777931700227782e-05,297.01824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5896911621094,0.0,0.0,0.0001029643026413,298.910400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,7.60507900849916e-05,298.1679992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.6008605957031,0.0,0.0,0.0001029664417728,298.4438171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6005859375,0.0,0.0,0.0004884280497208,287.5476379394531,294.1499938964844,288.133056640625,287.1836853027344,289.1532592773437,288.111083984375,287.0885925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010419101454317,1.0764829028175882e-08,0.0010418994352221,-0.0272490512579679,0.0,0.0,0.0,-0.0101493997499346,60.0,0.7645495533943176,-0.0,-7.401512647220444e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430380,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.789573232410476e-05,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.000103086917079,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.61413321015425e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001030890271067,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0004890095442533,287.54248046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1344909667969,288.1208190917969,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909756653632032e-08,0.0010431389091536,-0.027628406882286,0.0,0.0,0.0,-0.0102212475612759,60.0,0.7598930597305298,-0.0,-7.419131975439086e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430440,298.3934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962219238281,0.0,0.0,9.789573232410476e-05,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5855407714844,0.0,0.0,0.000103086917079,298.9067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,7.61413321015425e-05,298.1623840332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5965576171875,0.0,0.0,0.0001030890271067,298.441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5962829589844,0.0,0.0,0.0004890095442533,287.54248046875,294.1499938964844,288.1401062011719,287.18048095703125,289.1344909667969,288.1208190917969,287.09051513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431497357785,1.0909756653632032e-08,0.0010431389091536,-0.027628406882286,0.0,0.0,0.0,-0.0102212475612759,60.0,0.7598930597305298,-0.0,-7.419131975439086e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430500,298.3920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5940856933594,0.0,0.0,9.792741911951452e-05,297.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0001031202991725,298.9049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,7.616597576998174e-05,298.15985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5943908691406,0.0,0.0,0.0001031223946483,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5941467285156,0.0,0.0,0.0004891678108833,287.5399169921875,294.1499938964844,288.1430053710937,287.1782531738281,289.12530517578125,288.12518310546875,287.0914306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434869909659,1.094917845279042e-08,0.0010434760479256,-0.027731591835618,0.0,0.0,0.0,-0.0102407904341816,60.0,0.7571045756340027,-0.0,-7.423927428362731e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430560,298.390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5919494628906,0.0,0.0,9.794047946343198e-05,297.0111389160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5813903808594,0.0,0.0,0.0001031340652843,298.90313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,7.617613300681114e-05,298.15753173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5922546386719,0.0,0.0,0.0001031361534842,298.43878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.59197998046875,0.0,0.0,0.0004892330616712,287.537353515625,294.1499938964844,288.1454467773437,287.17559814453125,289.1162109375,288.12921142578125,287.0923156738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436257580295,1.0965389485306788e-08,0.0010436148149892,-0.0277740228921175,0.0,0.0,0.0,-0.0102488277480006,60.0,0.7546635866165161,-0.0,-7.425900605539938e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430620,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.790852345759048e-05,297.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001031004358083,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.615127105964348e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0001031024949043,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004890733980573,287.53228759765625,294.1499938964844,288.1488037109375,287.1687927246094,289.0982971191406,288.1360778808594,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925440996345516e-08,0.0010432734852656,-0.0276694595813751,0.0,0.0,0.0,-0.0102290250360965,60.0,0.7559065222740173,-0.0,-7.421039782684603e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430680,298.3879089355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5876770019531,0.0,0.0,9.790852345759048e-05,297.0077514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5772399902344,0.0,0.0,0.0001031004358083,298.8996887207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,7.615127105964348e-05,298.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5879821777344,0.0,0.0,0.0001031024949043,298.4366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5877380371094,0.0,0.0,0.0004890733980573,287.53228759765625,294.1499938964844,288.1488037109375,287.1687927246094,289.0982971191406,288.1360778808594,287.0940246582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432844283059,1.0925440996345516e-08,0.0010432734852656,-0.0276694595813751,0.0,0.0,0.0,-0.0102290250360965,60.0,0.7559065222740173,-0.0,-7.421039782684603e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430740,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.7796437330544e-05,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0001029824343277,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.606409781146795e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001029844643198,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0004885135567747,287.5272827148437,294.1499938964844,288.1499938964844,287.1598815917969,289.080810546875,288.1411437988281,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042089308612,1.0785660364831529e-08,0.0010420784819871,-0.0273035764694213,0.0,0.0,0.0,-0.0101597309112548,60.0,0.7557912468910217,-0.0,-7.40404360044522e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430800,298.3853454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834350585937,0.0,0.0,9.7796437330544e-05,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5731506347656,0.0,0.0,0.0001029824343277,298.8964233398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,7.606409781146795e-05,298.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.583740234375,0.0,0.0,0.0001029844643198,298.434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5834655761719,0.0,0.0,0.0004885135567747,287.5272827148437,294.1499938964844,288.1499938964844,287.1598815917969,289.080810546875,288.1411437988281,287.0956726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001042089308612,1.0785660364831529e-08,0.0010420784819871,-0.0273035764694213,0.0,0.0,0.0,-0.0101597309112548,60.0,0.7557912468910217,-0.0,-7.40404360044522e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430860,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.761488036019728e-05,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001027912730933,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,7.592287875013426e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001027932739816,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.00048760662321,287.5223083496094,294.1499938964844,288.1499938964844,287.1498107910156,289.06365966796875,288.1444091796875,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559313423641472e-08,0.001040143193677,-0.026711082085967,0.0,0.0,0.0,-0.0100475223734974,60.0,0.7539578676223755,-0.0,-7.376563360139698e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430920,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792236328125,0.0,0.0,9.761488036019728e-05,297.0014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5690612792969,0.0,0.0,0.0001027912730933,298.8933410644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,7.592287875013426e-05,298.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5795288085937,0.0,0.0,0.0001027932739816,298.4333190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5792541503906,0.0,0.0,0.00048760662321,287.5223083496094,294.1499938964844,288.1499938964844,287.1498107910156,289.06365966796875,288.1444091796875,287.0971984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010401537874713,1.0559313423641472e-08,0.001040143193677,-0.026711082085967,0.0,0.0,0.0,-0.0100475223734974,60.0,0.7539578676223755,-0.0,-7.376563360139698e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12430980,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.738207154441624e-05,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001025461460812,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.574180926894769e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,0.0001025481178658,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004864436923526,287.51739501953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0468444824219,288.1464233398437,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376721620559,1.026911089496707e-08,0.0010376619175076,-0.0259513948112726,0.0,0.0,0.0,-0.0099036572501063,60.0,0.7513632774353027,-0.0,-7.34140570557429e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431040,298.3808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750427246094,0.0,0.0,9.738207154441624e-05,296.9985046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.56500244140625,0.0,0.0,0.0001025461460812,298.8904113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,7.574180926894769e-05,298.1459350585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5753173828125,0.0,0.0,0.0001025481178658,298.43212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5750732421875,0.0,0.0,0.0004864436923526,287.51739501953125,294.1499938964844,288.1499938964844,287.13970947265625,289.0468444824219,288.1464233398437,287.0986633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010376721620559,1.026911089496707e-08,0.0010376619175076,-0.0259513948112726,0.0,0.0,0.0,-0.0099036572501063,60.0,0.7513632774353027,-0.0,-7.34140570557429e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431100,298.37994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5729675292969,0.0,0.0,9.724919073050842e-05,296.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001024062294163,298.8890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,7.563845429103822e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5732421875,0.0,0.0,0.0001024081866489,298.431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.572998046875,0.0,0.0,0.0004857799503952,287.51495361328125,294.1499938964844,288.1499938964844,287.1346740722656,289.03857421875,288.14715576171875,287.099365234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362558532506,1.0103481606904552e-08,0.0010362457251176,-0.0255177933722734,0.0,0.0,0.0,-0.0098215481266379,60.0,0.7499217987060547,-0.0,-7.321376926938683e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431160,298.3790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5708923339844,0.0,0.0,9.710688755149022e-05,296.9957580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5610046386719,0.0,0.0,0.0001022563956212,298.8876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,7.552777242381126e-05,298.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5711669921875,0.0,0.0,0.0001022583310259,298.4312438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5709228515625,0.0,0.0,0.0004850690893363,287.5125427246094,294.1499938964844,288.1499938964844,287.129638671875,289.0303955078125,288.147705078125,287.1000671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347390780225,9.926110600133596e-09,0.0010347291827201,-0.0250534359365701,0.0,0.0,0.0,-0.0097336182370781,60.0,0.7484073042869568,-0.0,-7.299959037254666e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431220,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.67991363722831e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,0.0001019323462969,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.528840797021985e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0001019342525978,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0004835318250115,287.5077514648437,294.1499938964844,288.1499938964844,287.1195373535156,289.0142822265625,288.14849853515625,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542532097839285e-09,0.001031449297443,-0.0240491777658462,0.0,0.0,0.0,-0.0095434635877609,60.0,0.7452045679092407,-0.0,-7.253748890434508e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431280,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5667724609375,0.0,0.0,9.67991363722831e-05,296.9931945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5570068359375,0.0,0.0,0.0001019323462969,298.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,7.528840797021985e-05,298.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670471191406,0.0,0.0,0.0001019342525978,298.4306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5668029785156,0.0,0.0,0.0004835318250115,287.5077514648437,294.1499938964844,288.1499938964844,287.1195373535156,289.0142822265625,288.14849853515625,287.1014099121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314588434994,9.542532097839285e-09,0.001031449297443,-0.0240491777658462,0.0,0.0,0.0,-0.0095434635877609,60.0,0.7452045679092407,-0.0,-7.253748890434508e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431340,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.646934631746262e-05,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0001015850939438,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,7.503190136048943e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001015869638649,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004818844608962,287.5030212402344,294.1499938964844,288.1499938964844,287.1094665527344,288.99853515625,288.14898681640625,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.13150000059204e-09,0.001027934718877,-0.0229729618877172,0.0,0.0,0.0,-0.0093396976590156,60.0,0.741835355758667,-0.0,-7.20439317092314e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431400,298.3760070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.56268310546875,0.0,0.0,9.646934631746262e-05,296.99078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55303955078125,0.0,0.0,0.0001015850939438,298.8827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,7.503190136048943e-05,298.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.56298828125,0.0,0.0,0.0001015869638649,298.43035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.562744140625,0.0,0.0,0.0004818844608962,287.5030212402344,294.1499938964844,288.1499938964844,287.1094665527344,288.99853515625,288.14898681640625,287.1026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279437992721,9.13150000059204e-09,0.001027934718877,-0.0229729618877172,0.0,0.0,0.0,-0.0093396976590156,60.0,0.741835355758667,-0.0,-7.20439317092314e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431460,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.61284022196196e-05,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001012260909192,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.47667218092829e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001012279390124,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004801813629455,287.49835205078125,294.1499938964844,288.1499938964844,287.099365234375,288.9831237792969,288.1493225097656,287.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706574128325428e-09,0.0010243012802675,-0.021860284730792,0.0,0.0,0.0,-0.0091290436685085,60.0,0.7383798956871033,-0.0,-7.153546022209414e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431520,298.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.55865478515625,0.0,0.0,9.61284022196196e-05,296.988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54913330078125,0.0,0.0,0.0001012260909192,298.8805847167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,7.47667218092829e-05,298.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589294433594,0.0,0.0,0.0001012279390124,298.4303283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5587158203125,0.0,0.0,0.0004801813629455,287.49835205078125,294.1499938964844,288.1499938964844,287.099365234375,288.9831237792969,288.1493225097656,287.1038818359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010243100114166,8.706574128325428e-09,0.0010243012802675,-0.021860284730792,0.0,0.0,0.0,-0.0091290436685085,60.0,0.7383798956871033,-0.0,-7.153546022209414e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431580,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.578673780197278e-05,296.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.000100866323919,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.450097473338246e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001008681429084,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004784746561199,287.4937438964844,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.1495056152344,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280748531319661e-09,0.0010206600418314,-0.0207451712340116,0.0,0.0,0.0,-0.0089179435744881,60.0,0.734917402267456,-0.0,-7.102772059397466e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431640,298.3736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546569824219,0.0,0.0,9.578673780197278e-05,296.9864196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.000100866323919,298.8785400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,7.450097473338246e-05,298.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.554931640625,0.0,0.0,0.0001008681429084,298.43048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5546875,0.0,0.0,0.0004784746561199,287.4937438964844,294.1499938964844,288.1499938964844,287.0892639160156,288.968017578125,288.1495056152344,287.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206683073192,8.280748531319661e-09,0.0010206600418314,-0.0207451712340116,0.0,0.0,0.0,-0.0089179435744881,60.0,0.734917402267456,-0.0,-7.102772059397466e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431700,298.3731994628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526733398437,0.0,0.0,9.561854676576333e-05,296.98541259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5433349609375,0.0,0.0,0.0001006892271107,298.8775634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,7.437016029143706e-05,298.1493225097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5529479980469,0.0,0.0,0.0001006910315481,298.4306335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5527038574219,0.0,0.0,0.0004776345158461,287.491455078125,294.1499938964844,288.1499938964844,287.0841979980469,288.96063232421875,288.14959716796875,287.1056213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188757441937,8.071134871556751e-09,0.0010188675951212,-0.0201962254941463,0.0,0.0,0.0,-0.0088140293955802,60.0,0.7332069873809814,-0.0,-7.07784479914153e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431760,298.3727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5506896972656,0.0,0.0,9.5453615358565e-05,296.9844055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5414123535156,0.0,0.0,0.0001005155572784,298.8766174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,7.424187788274139e-05,298.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0001005173471639,298.43084716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,0.0004768106446135,287.4891967773437,294.1499938964844,288.1499938964844,287.07916259765625,288.9532775878906,288.149658203125,287.1061706542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171177564188,7.865576634458193e-09,0.0010171099565923,-0.0196578837931156,0.0,0.0,0.0,-0.0087121250107884,60.0,0.7315219044685364,-0.0,-7.053442629967321e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431820,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.513682016404346e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001001819837256,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,7.399547757813707e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0001001837445073,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004752281820401,287.4847106933594,294.1499938964844,288.1499938964844,287.0690612792969,288.9388427734375,288.1497497558594,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470750240656798e-09,0.0010137336794286,-0.0186238139867782,0.0,0.0,0.0,-0.0085163917392492,60.0,0.7282535433769226,-0.0,-7.006689628497045e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431880,298.3719787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.5467834472656,0.0,0.0,9.513682016404346e-05,296.98248291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53759765625,0.0,0.0,0.0001001819837256,298.87481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,7.399547757813707e-05,298.1537475585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.54705810546875,0.0,0.0,0.0001001837445073,298.43133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5468139648437,0.0,0.0,0.0004752281820401,287.4847106933594,294.1499938964844,288.1499938964844,287.0690612792969,288.9388427734375,288.1497497558594,287.10723876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010137411300092,7.470750240656798e-09,0.0010137336794286,-0.0186238139867782,0.0,0.0,0.0,-0.0085163917392492,60.0,0.7282535433769226,-0.0,-7.006689628497045e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12431940,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.484178735874592e-05,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.98713294393383e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.376600842690095e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.987306111725049e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004737544513773,287.48028564453125,294.1499938964844,288.1499938964844,287.0589294433594,288.9247131347656,288.1498107910156,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.1030465953469965e-09,0.0010105894180014,-0.017660729587078,0.0,0.0,0.0,-0.0083341058343648,60.0,0.7251634001731873,-0.0,-6.963287546568608e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432000,298.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5428771972656,0.0,0.0,9.484178735874592e-05,296.98065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5338439941406,0.0,0.0,9.98713294393383e-05,298.87310791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,7.376600842690095e-05,298.157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54315185546875,0.0,0.0,9.987306111725049e-05,298.4319763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5429382324219,0.0,0.0,0.0004737544513773,287.48028564453125,294.1499938964844,288.1499938964844,287.0589294433594,288.9247131347656,288.1498107910156,287.1082763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010105965193361,7.1030465953469965e-09,0.0010105894180014,-0.017660729587078,0.0,0.0,0.0,-0.0083341058343648,60.0,0.7251634001731873,-0.0,-6.963287546568608e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432060,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.457180567551404e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.958705049939454e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.3556017014198e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.958876034943388e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004724058380816,287.4759216308594,294.1499938964844,288.1499938964844,287.048828125,288.910888671875,288.1498718261719,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077188489958,6.766560645132813e-09,0.0010077120969071,-0.0167793650180101,0.0,0.0,0.0,-0.0081672947853803,60.0,0.7222832441329956,-0.0,-6.923688999904698e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432120,298.3706359863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390319824219,0.0,0.0,9.457180567551404e-05,296.9788818359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.53009033203125,0.0,0.0,9.958705049939454e-05,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,7.3556017014198e-05,298.1617736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.539306640625,0.0,0.0,9.958876034943388e-05,298.4327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5390930175781,0.0,0.0,0.0004724058380816,287.4759216308594,294.1499938964844,288.1499938964844,287.048828125,288.910888671875,288.1498718261719,287.1092834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077188489958,6.766560645132813e-09,0.0010077120969071,-0.0167793650180101,0.0,0.0,0.0,-0.0081672947853803,60.0,0.7222832441329956,-0.0,-6.923688999904698e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432180,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.432798105990514e-05,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.933031833497807e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.336636917898431e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.933199180522934e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004711878718808,287.4716186523437,294.1499938964844,288.1499938964844,287.0387268066406,288.8973388671875,288.14990234375,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661072959008e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,0.7196265459060669,-0.0,-6.888021886197748e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
