time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12432240,298.36962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.53521728515625,0.0,0.0,9.432798105990514e-05,296.9771423339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5263977050781,0.0,0.0,9.933031833497807e-05,298.86993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,7.336636917898431e-05,298.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5354919433594,0.0,0.0,9.933199180522934e-05,298.4335327148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5352783203125,0.0,0.0,0.0004711878718808,287.4716186523437,294.1499938964844,288.1499938964844,287.0387268066406,288.8973388671875,288.14990234375,287.1102294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051197605207,6.462661072959008e-09,0.001005113357678,-0.015983322635293,0.0,0.0,0.0,-0.0080166375264525,60.0,0.7196265459060669,-0.0,-6.888021886197748e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432300,298.3689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5333251953125,0.0,0.0,9.42158658290282e-05,296.976318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,9.921226592268796e-05,298.86920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,7.327916682697833e-05,298.169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5335998535156,0.0,0.0,9.92139321169816e-05,298.4339294433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.53338623046875,0.0,0.0,0.0004706278268713,287.469482421875,294.1499938964844,288.1499938964844,287.0336608886719,288.89068603515625,288.14990234375,287.1106872558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010039246408268,6.322920409473909e-09,0.0010039183543995,-0.0156172718852758,0.0,0.0,0.0,-0.0079473620280623,60.0,0.7183873057365417,-0.0,-6.871651692108571e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432360,298.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.53143310546875,0.0,0.0,9.410821803612636e-05,296.9754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227355957031,0.0,0.0,9.90989210549742e-05,298.8684387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,7.319544238271192e-05,298.171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5317077636719,0.0,0.0,9.910057269735262e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.531494140625,0.0,0.0,0.0004700901044998,287.4673767089844,294.1499938964844,288.1499938964844,287.0285949707031,288.88409423828125,288.14990234375,287.11114501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027772514149,6.188751733304798e-09,0.0010027709649875,-0.0152658121660351,0.0,0.0,0.0,-0.0078808488324284,60.0,0.7171932458877563,-0.0,-6.855952960904689e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432420,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.389901242684572e-05,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.887863416224718e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.303272286662832e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.888026397675276e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0004690450732596,287.4631652832031,294.1499938964844,288.1499938964844,287.0184631347656,288.87109375,288.1499328613281,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.9279878783513595e-09,0.0010005412623286,-0.0145827140659093,0.0,0.0,0.0,-0.0077515766024589,60.0,0.7149124145507812,-0.0,-6.825493414908125e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432480,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277099609375,0.0,0.0,9.389901242684572e-05,296.97381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.51910400390625,0.0,0.0,9.887863416224718e-05,298.8669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,7.303272286662832e-05,298.1775207519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5279541015625,0.0,0.0,9.888026397675276e-05,298.4351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5277404785156,0.0,0.0,0.0004690450732596,287.4631652832031,294.1499938964844,288.1499938964844,287.0184631347656,288.87109375,288.1499328613281,287.112060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010005470830947,5.9279878783513595e-09,0.0010005412623286,-0.0145827140659093,0.0,0.0,0.0,-0.0077515766024589,60.0,0.7149124145507812,-0.0,-6.825493414908125e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432540,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.36882133828476e-05,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.865668107522652e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.286877371370792e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.865828906185924e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004679920966736,287.4590148925781,294.1499938964844,288.1499938964844,287.0083312988281,288.8583679199219,288.14996337890625,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665256264109075e-09,0.0009982945630326,-0.0138944406062364,0.0,0.0,0.0,-0.0076213292777538,60.0,0.7126963138580322,-0.0,-6.794871865167806e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432600,298.3657531738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.52398681640625,0.0,0.0,9.36882133828476e-05,296.97216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5155029296875,0.0,0.0,9.865668107522652e-05,298.8655090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,7.286877371370792e-05,298.18341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.52423095703125,0.0,0.0,9.865828906185924e-05,298.4360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5240173339844,0.0,0.0,0.0004679920966736,287.4590148925781,294.1499938964844,288.1499938964844,287.0083312988281,288.8583679199219,288.14996337890625,287.1129150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983002673834,5.665256264109075e-09,0.0009982945630326,-0.0138944406062364,0.0,0.0,0.0,-0.0076213292777538,60.0,0.7126963138580322,-0.0,-6.794871865167806e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432660,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.346922161057591e-05,296.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.84260914265178e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,7.269843627000228e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.842767030932008e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004668981709983,287.4549255371094,294.1499938964844,288.1499938964844,286.9981994628906,288.84588623046875,288.14996337890625,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959660237655,5.392306157148141e-09,0.0009959605522453,-0.0131793776527047,0.0,0.0,0.0,-0.007486016023904,60.0,0.7104687094688416,-0.0,-6.763132631704138e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432720,298.3646850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5202941894531,0.0,0.0,9.346922161057591e-05,296.9705505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5119323730469,0.0,0.0,9.84260914265178e-05,298.8641052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,7.269843627000228e-05,298.1894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.52056884765625,0.0,0.0,9.842767030932008e-05,298.4369812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.5203552246094,0.0,0.0,0.0004668981709983,287.4549255371094,294.1499938964844,288.1499938964844,286.9981994628906,288.84588623046875,288.14996337890625,287.11376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959660237655,5.392306157148141e-09,0.0009959605522453,-0.0131793776527047,0.0,0.0,0.0,-0.007486016023904,60.0,0.7104687094688416,-0.0,-6.763132631704138e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432780,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.32416005525738e-05,296.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.81864213827066e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.252139766933396e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.818797843763603e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004657611716538,287.45086669921875,294.1499938964844,288.1499938964844,286.9880676269531,288.8336486816406,288.14996337890625,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.108617529003823e-09,0.0009935348061844,-0.0124361617490649,0.0,0.0,0.0,-0.0073453793302178,60.0,0.7082043886184692,-0.0,-6.730223134354675e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432840,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.51666259765625,0.0,0.0,9.32416005525738e-05,296.9689636230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.50836181640625,0.0,0.0,9.81864213827066e-05,298.8627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,7.252139766933396e-05,298.1956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.51690673828125,0.0,0.0,9.818797843763603e-05,298.4379272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5166931152344,0.0,0.0,0.0004657611716538,287.45086669921875,294.1499938964844,288.1499938964844,286.9880676269531,288.8336486816406,288.14996337890625,287.11456298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935398120433,5.108617529003823e-09,0.0009935348061844,-0.0124361617490649,0.0,0.0,0.0,-0.0073453793302178,60.0,0.7082043886184692,-0.0,-6.730223134354675e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432900,298.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5148620605469,0.0,0.0,9.312513429904357e-05,296.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5066223144531,0.0,0.0,9.806378511711956e-05,298.862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,7.243081199703738e-05,298.19873046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5151062011719,0.0,0.0,9.806532762013376e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.514892578125,0.0,0.0,0.000465179386083,287.4488830566406,294.1499938964844,288.1499938964844,286.9830017089844,288.82763671875,288.14996337890625,287.1149597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922984754666,4.963460753515392e-09,0.0009922934696078,-0.0120558673515915,0.0,0.0,0.0,-0.007273418828845,60.0,0.7070541977882385,-0.0,-6.71341524594027e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12432960,298.3630065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130615234375,0.0,0.0,9.300762030761688e-05,296.9674377441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5048828125,0.0,0.0,9.794004290597512e-05,298.86138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,7.233941141748801e-05,298.2017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.794157813303173e-05,298.43896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5130920410156,0.0,0.0,0.0004645923618227,287.4468994140625,294.1499938964844,288.1499938964844,286.9779357910156,288.8216857910156,288.14996337890625,287.1153564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910459630191,4.816998355750002e-09,0.0009910410735756,-0.0116721475496888,0.0,0.0,0.0,-0.0072008110582828,60.0,0.7058980464935303,-0.0,-6.696477328205219e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433020,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.277214121539146e-05,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.7692092822399e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.215625373646617e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.769360622158274e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0004634161014109,287.4429626464844,294.1499938964844,288.1499938964844,286.9678039550781,288.8099365234375,288.14996337890625,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523518892796119e-09,0.0009885315084829,-0.0109032392501831,0.0,0.0,0.0,-0.0070553203113377,60.0,0.703582227230072,-0.0,-6.662601492735122e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433080,298.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5094909667969,0.0,0.0,9.277214121539146e-05,296.9659118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5014038085937,0.0,0.0,9.7692092822399e-05,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,7.215625373646617e-05,298.20782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5097045898437,0.0,0.0,9.769360622158274e-05,298.4400329589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.509521484375,0.0,0.0,0.0004634161014109,287.4429626464844,294.1499938964844,288.1499938964844,286.9678039550781,288.8099365234375,288.14996337890625,287.1161499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009885360486805,4.523518892796119e-09,0.0009885315084829,-0.0109032392501831,0.0,0.0,0.0,-0.0070553203113377,60.0,0.703582227230072,-0.0,-6.662601492735122e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433140,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.254032920580356e-05,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.74480135482736e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.19759555067867e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.744949784362689e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004622581764124,287.4390869140625,294.1499938964844,288.1499938964844,286.9576416015625,288.7984619140625,288.1499938964844,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.234616657328161e-09,0.0009860610589385,-0.0101463049650192,0.0,0.0,0.0,-0.0069120987318456,60.0,0.7012877464294434,-0.0,-6.629338145103247e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433200,298.3619689941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059509277344,0.0,0.0,9.254032920580356e-05,296.96441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4979553222656,0.0,0.0,9.74480135482736e-05,298.8588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,7.19759555067867e-05,298.21368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50616455078125,0.0,0.0,9.744949784362689e-05,298.4411315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5059814453125,0.0,0.0,0.0004622581764124,287.4390869140625,294.1499938964844,288.1499938964844,286.9576416015625,288.7984619140625,288.1499938964844,287.11688232421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00098606524989,4.234616657328161e-09,0.0009860610589385,-0.0101463049650192,0.0,0.0,0.0,-0.0069120987318456,60.0,0.7012877464294434,-0.0,-6.629338145103247e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433260,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.231817966792732e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.72140987869352e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.180317334132269e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.721556853037328e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0004611485055647,287.43524169921875,294.1499938964844,288.1499938964844,286.947509765625,288.78717041015625,288.1499938964844,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.6990588307380676,-0.0,-6.597539226049777e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433320,298.36163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.50244140625,0.0,0.0,9.231817966792732e-05,296.9629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4945373535156,0.0,0.0,9.72140987869352e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,7.180317334132269e-05,298.21923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5026550292969,0.0,0.0,9.721556853037328e-05,298.4422302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0004611485055647,287.43524169921875,294.1499938964844,288.1499938964844,286.947509765625,288.78717041015625,288.1499938964844,287.1176147460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009836974786594,3.957752792160818e-09,0.0009836935205385,-0.0094208950176835,0.0,0.0,0.0,-0.0067748450674116,60.0,0.6990588307380676,-0.0,-6.597539226049777e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433380,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.21099417610094e-05,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.699483052827418e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.164121052483097e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.69962784438394e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0004601083055604,287.4314880371094,294.1499938964844,288.1499938964844,286.9373474121094,288.776123046875,288.1499938964844,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982179540956395e-09,0.0009814740624278,-0.0087408758699893,0.0,0.0,0.0,-0.0066461819224059,60.0,0.6969258785247803,-0.0,-6.567799459844538e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433440,298.36138916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989624023437,0.0,0.0,9.21099417610094e-05,296.9614562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4911804199219,0.0,0.0,9.699483052827418e-05,298.8563842773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,7.164121052483097e-05,298.2244567871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4991760253906,0.0,0.0,9.69962784438394e-05,298.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4989929199219,0.0,0.0,0.0004601083055604,287.4314880371094,294.1499938964844,288.1499938964844,286.9373474121094,288.776123046875,288.1499938964844,287.11834716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009814777877181,3.6982179540956395e-09,0.0009814740624278,-0.0087408758699893,0.0,0.0,0.0,-0.0066461819224059,60.0,0.6969258785247803,-0.0,-6.567799459844538e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433500,298.3612670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972229003906,0.0,0.0,9.201256034430116e-05,296.9607238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.489501953125,0.0,0.0,9.68922977335751e-05,298.85577392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,7.156546780606732e-05,298.2268981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974670410156,0.0,0.0,9.68937310972251e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4972839355469,0.0,0.0,0.0004596218641381,287.4295959472656,294.1499938964844,288.1499938964844,286.9322814941406,288.77069091796875,288.1499938964844,287.11871337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009804398287087,3.576849483266642e-09,0.0009804362198337,-0.0084228683263063,0.0,0.0,0.0,-0.0065860138274729,60.0,0.6959101557731628,-0.0,-6.553914744245048e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433560,298.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955139160156,0.0,0.0,9.192022844217718e-05,296.9599914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4878234863281,0.0,0.0,9.67950763879344e-05,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,7.149365410441533e-05,298.22918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4957580566406,0.0,0.0,9.679650247562677e-05,298.4443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4955444335937,0.0,0.0,0.0004591606557369,287.427734375,294.1499938964844,288.1499938964844,286.9271850585937,288.7652893066406,288.1499938964844,287.1190490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009794555371627,3.4617726463181953e-09,0.0009794521611183,-0.0081213442608714,0.0,0.0,0.0,-0.0065289651975035,60.0,0.6949312090873718,-0.0,-6.5407640192916e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433620,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.175213926937432e-05,296.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.661808871896936e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.136291242204607e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.661949297878893e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004583209811244,287.424072265625,294.1499938964844,288.1499938964844,286.9170227050781,288.7546691894531,288.1499938964844,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776636725291,3.252263569564206e-09,0.0009776605293154,-0.0075723831541836,0.0,0.0,0.0,-0.006425101775676,60.0,0.6930887699127197,-0.0,-6.516854966776009e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433680,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4920959472656,0.0,0.0,9.175213926937432e-05,296.95849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4844970703125,0.0,0.0,9.661808871896936e-05,298.8539428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,7.136291242204607e-05,298.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4923400878906,0.0,0.0,9.661949297878893e-05,298.4452819824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,0.0004583209811244,287.424072265625,294.1499938964844,288.1499938964844,286.9170227050781,288.7546691894531,288.1499938964844,287.1197509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776636725291,3.252263569564206e-09,0.0009776605293154,-0.0075723831541836,0.0,0.0,0.0,-0.006425101775676,60.0,0.6930887699127197,-0.0,-6.516854966776009e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433740,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.160740592051296e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.64656937867403e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.125033880583942e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.64670834946446e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.000457598012872,287.42041015625,294.1499938964844,288.1499938964844,286.9068603515625,288.7442321777344,288.1499938964844,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761208202689,3.0718592114453713e-09,0.0009761177352629,-0.0070996773429214,0.0,0.0,0.0,-0.0063356668688356,60.0,0.6914311647415161,-0.0,-6.496302518144148e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433800,298.3606872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4887084960937,0.0,0.0,9.160740592051296e-05,296.9569702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.481201171875,0.0,0.0,9.64656937867403e-05,298.8526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,7.125033880583942e-05,298.2371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.48895263671875,0.0,0.0,9.64670834946446e-05,298.4461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.48876953125,0.0,0.0,0.000457598012872,287.42041015625,294.1499938964844,288.1499938964844,286.9068603515625,288.7442321777344,288.1499938964844,287.12042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009761208202689,3.0718592114453713e-09,0.0009761177352629,-0.0070996773429214,0.0,0.0,0.0,-0.0063356668688356,60.0,0.6914311647415161,-0.0,-6.496302518144148e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433860,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.148813114734368e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.634010348236188e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.115757034625858e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.634147863835096e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004570021992549,287.4168395996094,294.1499938964844,288.1499938964844,286.8966979980469,288.7340087890625,288.1499938964844,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974849157501,2.9231752574077063e-09,0.0009748461889103,-0.0067100832238793,0.0,0.0,0.0,-0.0062619573436677,60.0,0.6899679899215698,-0.0,-6.47938804831938e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433920,298.3603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4853820800781,0.0,0.0,9.148813114734368e-05,296.95538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4779663085937,0.0,0.0,9.634010348236188e-05,298.851318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,7.115757034625858e-05,298.2402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.485595703125,0.0,0.0,9.634147863835096e-05,298.44683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.48541259765625,0.0,0.0,0.0004570021992549,287.4168395996094,294.1499938964844,288.1499938964844,286.8966979980469,288.7340087890625,288.1499938964844,287.12109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974849157501,2.9231752574077063e-09,0.0009748461889103,-0.0067100832238793,0.0,0.0,0.0,-0.0062619573436677,60.0,0.6899679899215698,-0.0,-6.47938804831938e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12433980,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.139516623690724e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.624222730053587e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.108526187948883e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.624358062865213e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004565378185361,287.41326904296875,294.1499938964844,288.1499938964844,286.88653564453125,288.72393798828125,288.1499938964844,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738578228279,2.807273746796568e-09,0.0009738550288602,-0.0064063868485391,0.0,0.0,0.0,-0.0062044993974268,60.0,0.6886962652206421,-0.0,-6.466218849254801e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434040,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,9.139516623690724e-05,296.9537353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4747009277344,0.0,0.0,9.624222730053587e-05,298.84991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,7.108526187948883e-05,298.2427673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822692871094,0.0,0.0,9.624358062865213e-05,298.4474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820861816406,0.0,0.0,0.0004565378185361,287.41326904296875,294.1499938964844,288.1499938964844,286.88653564453125,288.72393798828125,288.1499938964844,287.1217346191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009738578228279,2.807273746796568e-09,0.0009738550288602,-0.0064063868485391,0.0,0.0,0.0,-0.0062044993974268,60.0,0.6886962652206421,-0.0,-6.466218849254801e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434100,298.3597106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804077148437,0.0,0.0,9.135936852544546e-05,296.9529113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4731140136719,0.0,0.0,9.620453784009442e-05,298.84918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,7.105741678969935e-05,298.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4806213378906,0.0,0.0,9.620588389225304e-05,298.4476318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4804382324219,0.0,0.0,0.0004563590046018,287.4114990234375,294.1499938964844,288.1499938964844,286.8814392089844,288.7189636230469,288.1499938964844,287.1220397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00097347603878,2.762638562359143e-09,0.00097347330302,-0.0062894285656511,0.0,0.0,0.0,-0.0061823716387152,60.0,0.6881516575813293,-0.0,-6.461150547920624e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434160,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.478759765625,0.0,0.0,9.13298426894471e-05,296.9520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47149658203125,0.0,0.0,9.617345494916664e-05,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,7.103445386746898e-05,298.2445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4789733886719,0.0,0.0,9.617478644941002e-05,298.44781494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4787902832031,0.0,0.0,0.000456211506389,287.4097595214844,294.1499938964844,288.1499938964844,286.8763427734375,288.71405029296875,288.1499938964844,287.12237548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731610771268,2.7258122425877222e-09,0.0009731583413667,-0.0061929319053888,0.0,0.0,0.0,-0.006164114922285,60.0,0.687651515007019,-0.0,-6.456970425006149e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434220,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.129329555435106e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.613498696126044e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,7.100602670107037e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.61363039095886e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004560289671644,287.4062805175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7043762207031,288.1499938964844,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727709111757,2.68020516891454e-09,0.0009727682336233,-0.0060734273865818,0.0,0.0,0.0,-0.0061415047384798,60.0,0.6868211627006531,-0.0,-6.451795542261607e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434280,298.35870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4754943847656,0.0,0.0,9.129329555435106e-05,296.9502258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.46832275390625,0.0,0.0,9.613498696126044e-05,298.8468322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,7.100602670107037e-05,298.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4757080078125,0.0,0.0,9.61363039095886e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755249023437,0.0,0.0,0.0004560289671644,287.4062805175781,294.1499938964844,288.1499938964844,286.8661804199219,288.7043762207031,288.1499938964844,287.1230163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009727709111757,2.68020516891454e-09,0.0009727682336233,-0.0060734273865818,0.0,0.0,0.0,-0.0061415047384798,60.0,0.6868211627006531,-0.0,-6.451795542261607e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434340,298.3582458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4737854003906,0.0,0.0,9.12854666239582e-05,296.9492492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4666748046875,0.0,0.0,9.612675057724118e-05,298.8459777832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,7.09999367245473e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4739990234375,0.0,0.0,9.612805297365412e-05,298.447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.47381591796875,0.0,0.0,0.0004559898516163,287.4045104980469,294.1499938964844,288.1499938964844,286.8608703613281,288.69940185546875,288.1499938964844,287.1233215332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000972687092144,2.670412779792741e-09,0.0009726844727993,-0.0060477680526673,0.0,0.0,0.0,-0.0061366502195596,60.0,0.6864743828773499,-0.0,-6.450684253422878e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434400,298.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.47222900390625,0.0,0.0,9.12859250092879e-05,296.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4651794433594,0.0,0.0,9.612723806640132e-05,298.8451538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,7.100029324647039e-05,298.2457580566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4724426269531,0.0,0.0,9.612854046281429e-05,298.4479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722595214844,0.0,0.0,0.0004559921508189,287.4028625488281,294.1499938964844,288.1499938964844,286.8559875488281,288.69482421875,288.1499938964844,287.1236267089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009726916905492,2.6709516820488943e-09,0.0009726890129968,-0.0060491804033517,0.0,0.0,0.0,-0.0061369170434772,60.0,0.6861647367477417,-0.0,-6.450745360098153e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434460,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.129929821938276e-05,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.614133887225762e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.101069058990106e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.614262671675532e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004560589732136,287.39947509765625,294.1499938964844,288.1483459472656,286.8450622558594,288.6854553222656,288.1499328613281,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728336008265,2.687547517865596e-09,0.0009728308650664,-0.0060926666483283,0.0,0.0,0.0,-0.0061451438814401,60.0,0.6853234171867371,-0.0,-6.452628298347919e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434520,298.356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4690246582031,0.0,0.0,9.129929821938276e-05,296.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,9.614133887225762e-05,298.84332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4692077636719,0.0,0.0,7.101069058990106e-05,298.2453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.46923828125,0.0,0.0,9.614262671675532e-05,298.44775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46905517578125,0.0,0.0,0.0004560589732136,287.39947509765625,294.1499938964844,288.1483459472656,286.8450622558594,288.6854553222656,288.1499328613281,287.1242370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009728336008265,2.687547517865596e-09,0.0009728308650664,-0.0060926666483283,0.0,0.0,0.0,-0.0061451438814401,60.0,0.6853234171867371,-0.0,-6.452628298347919e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
