time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12434580,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.13233234314248e-05,296.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.616665192879736e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.102937524905428e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.616791794542225e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004561789683066,287.3961181640625,294.1499938964844,288.1434936523437,286.832763671875,288.6761474609375,288.1495361328125,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730888996273,2.717406966112889e-09,0.0009730862220749,-0.0061709084548056,0.0,0.0,0.0,-0.0061599467881023,60.0,0.682843029499054,-0.0,-6.456016166112022e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434640,298.3554992675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658203125,0.0,0.0,9.13233234314248e-05,296.94415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4589233398437,0.0,0.0,9.616665192879736e-05,298.8414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,7.102937524905428e-05,298.24420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4660339355469,0.0,0.0,9.616791794542225e-05,298.4472961425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4658508300781,0.0,0.0,0.0004561789683066,287.3961181640625,294.1499938964844,288.1434936523437,286.832763671875,288.6761474609375,288.1495361328125,287.1248474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730888996273,2.717406966112889e-09,0.0009730862220749,-0.0061709084548056,0.0,0.0,0.0,-0.0061599467881023,60.0,0.682843029499054,-0.0,-6.456016166112022e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434700,298.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642333984375,0.0,0.0,9.133927233051509e-05,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573669433594,0.0,0.0,9.618345211492851e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,7.104178075678647e-05,298.2434387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4644470214844,0.0,0.0,9.618471813155338e-05,298.447021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4642639160156,0.0,0.0,0.0004562586254905,287.3944396972656,294.1499938964844,288.1399230957031,286.8260803222656,288.6715393066406,288.14910888671875,287.1251220703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009732585167512,2.7372426547600526e-09,0.0009732557809911,-0.0062228837050497,0.0,0.0,0.0,-0.0061697801575064,60.0,0.6808654069900513,-0.0,-6.45826716549891e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434760,298.3542175292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,9.135741129284725e-05,296.94189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4558410644531,0.0,0.0,9.620255877962336e-05,298.8393249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,7.105588883860037e-05,298.2425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4628601074219,0.0,0.0,9.62038175202906e-05,298.4466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4626770019531,0.0,0.0,0.0004563492257148,287.3927917480469,294.1499938964844,288.1356506347656,286.8191223144531,288.6669006347656,288.1485595703125,287.1254272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009734514751471,2.7598061613787195e-09,0.0009734486811794,-0.0062820073217153,0.0,0.0,0.0,-0.0061809653416275,60.0,0.6784815788269043,-0.0,-6.460828672061325e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434820,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.140092879533768e-05,296.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.624840458855032e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.108973659342155e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.624964877730235e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0004565666313283,287.3895263671875,294.1499938964844,288.12506103515625,286.8042297363281,288.6576538085937,288.14678955078125,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813963284609144e-09,0.0009739118395373,-0.0064239157363772,0.0,0.0,0.0,-0.0062078135088086,60.0,0.6723422408103943,-0.0,-6.46697841943933e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434880,298.3529052734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4595031738281,0.0,0.0,9.140092879533768e-05,296.9395446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527587890625,0.0,0.0,9.624840458855032e-05,298.837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,7.108973659342155e-05,298.2405090332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4596862792969,0.0,0.0,9.624964877730235e-05,298.44586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45953369140625,0.0,0.0,0.0004565666313283,287.3895263671875,294.1499938964844,288.12506103515625,286.8042297363281,288.6576538085937,288.14678955078125,287.1260070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000973914633505,2.813963284609144e-09,0.0009739118395373,-0.0064239157363772,0.0,0.0,0.0,-0.0062078135088086,60.0,0.6723422408103943,-0.0,-6.46697841943933e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12434940,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.145387593889608e-05,296.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.630416752770544e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.113091123756021e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.630539716454224e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0004568310978356,287.3862609863281,294.1499938964844,288.11187744140625,286.7882385253906,288.6483459472656,288.1439208984375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974478200078,2.879859684057351e-09,0.0009744752896949,-0.0065965843386948,0.0,0.0,0.0,-0.0062404810450971,60.0,0.6643825769424438,-0.0,-6.474464697703297e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435000,298.3515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45635986328125,0.0,0.0,9.145387593889608e-05,296.93707275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4497375488281,0.0,0.0,9.630416752770544e-05,298.8348693847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,7.113091123756021e-05,298.238037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4565734863281,0.0,0.0,9.630539716454224e-05,298.4449157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4564208984375,0.0,0.0,0.0004568310978356,287.3862609863281,294.1499938964844,288.11187744140625,286.7882385253906,288.6483459472656,288.1439208984375,287.1265869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974478200078,2.879859684057351e-09,0.0009744752896949,-0.0065965843386948,0.0,0.0,0.0,-0.0062404810450971,60.0,0.6643825769424438,-0.0,-6.474464697703297e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435060,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.151519770966844e-05,296.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.636876347940416e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.117860513972118e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.636997856432572e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004571374156512,287.383056640625,294.1499938964844,288.0963134765625,286.7712097167969,288.638916015625,288.13995361328125,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751309989951,2.9561986192305767e-09,0.0009751280304044,-0.0067966151982545,0.0,0.0,0.0,-0.0062783258035779,60.0,0.6549742221832275,-0.0,-6.483143266677871e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435120,298.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4532775878906,0.0,0.0,9.151519770966844e-05,296.9345397949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4466857910156,0.0,0.0,9.636876347940416e-05,298.83251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,7.117860513972118e-05,298.2352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4534606933594,0.0,0.0,9.636997856432572e-05,298.44384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45330810546875,0.0,0.0,0.0004571374156512,287.383056640625,294.1499938964844,288.0963134765625,286.7712097167969,288.638916015625,288.13995361328125,287.1271667480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009751309989951,2.9561986192305767e-09,0.0009751280304044,-0.0067966151982545,0.0,0.0,0.0,-0.0062783258035779,60.0,0.6549742221832275,-0.0,-6.483143266677871e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435180,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.158495959127322e-05,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.644223609939218e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.123286923160776e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.644343663239852e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0004574859049171,287.3798828125,294.1499938964844,288.07861328125,286.7532043457031,288.6293640136719,288.13446044921875,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873786956,3.043050478268583e-09,0.00097587070195,-0.0070241908542811,0.0,0.0,0.0,-0.0063213817775249,60.0,0.6439673900604248,-0.0,-6.493023363418615e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435240,298.34893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4501953125,0.0,0.0,9.158495959127322e-05,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4436950683594,0.0,0.0,9.644223609939218e-05,298.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,7.123286923160776e-05,298.2320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.45037841796875,0.0,0.0,9.644343663239852e-05,298.4426574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0004574859049171,287.3798828125,294.1499938964844,288.07861328125,286.7532043457031,288.6293640136719,288.13446044921875,287.12774658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000975873786956,3.043050478268583e-09,0.00097587070195,-0.0070241908542811,0.0,0.0,0.0,-0.0063213817775249,60.0,0.6439673900604248,-0.0,-6.493023363418615e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435300,298.3482971191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486694335937,0.0,0.0,9.162286733044311e-05,296.9305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.44219970703125,0.0,0.0,9.64821665547788e-05,298.8288269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,7.126235141186044e-05,298.2303466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4488525390625,0.0,0.0,9.648335253586993e-05,298.4420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4486999511719,0.0,0.0,0.000457675254438,287.3783264160156,294.1499938964844,288.06903076171875,286.7438659667969,288.6245422363281,288.131103515625,287.1280212402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009762773988768,3.090247391313028e-09,0.0009762743138708,-0.0071478597819805,0.0,0.0,0.0,-0.006344779394567,60.0,0.6379429697990417,-0.0,-6.498395777043697e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435360,298.34765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471435546875,0.0,0.0,9.16625649551861e-05,296.9291687011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.44073486328125,0.0,0.0,9.652397420722993e-05,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,7.129322330001742e-05,298.22857666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44732666015625,0.0,0.0,9.652516018832102e-05,298.4413452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471740722656,0.0,0.0,0.0004578735679388,287.3767395019531,294.1499938964844,288.0589904785156,286.7343139648437,288.6196594238281,288.1273193359375,287.1282958984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767001029103,3.139674964458549e-09,0.0009766969596967,-0.0072773727588355,0.0,0.0,0.0,-0.0063692824915051,60.0,0.6316311955451965,-0.0,-6.50402469659639e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435420,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.174719889415428e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.661311196396127e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.135904888855293e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.661428339313716e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0004582963010761,287.3736267089844,294.1499938964844,288.0375671386719,286.71466064453125,288.6097412109375,288.1185302734375,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245055779643735e-09,0.0009775981307029,-0.0075534973293542,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6181397438049316,-0.0,-6.51603357937347e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435480,298.346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.444091796875,0.0,0.0,9.174719889415428e-05,296.9263610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4377746582031,0.0,0.0,9.661311196396127e-05,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,7.135904888855293e-05,298.2248229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4442749023437,0.0,0.0,9.661428339313716e-05,298.43994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4441223144531,0.0,0.0,0.0004582963010761,287.3736267089844,294.1499938964844,288.0375671386719,286.71466064453125,288.6097412109375,288.1185302734375,287.1288452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009776013903319,3.245055779643735e-09,0.0009775981307029,-0.0075534973293542,0.0,0.0,0.0,-0.0064215245656669,60.0,0.6181397438049316,-0.0,-6.51603357937347e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435540,298.345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4422912597656,0.0,0.0,9.180136839859188e-05,296.9246520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4360046386719,0.0,0.0,9.667016274761409e-05,298.8233337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,7.140117668313906e-05,298.222412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4424743652344,0.0,0.0,9.667132690083236e-05,298.4390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4423217773437,0.0,0.0,0.0004585669084917,287.3717956542969,294.1499938964844,288.02398681640625,286.7025451660156,288.6036682128906,288.1122131347656,287.1291809082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009781782282516,3.3125069354156267e-09,0.0009781748522073,-0.0077302358113229,0.0,0.0,0.0,-0.0064549632370471,60.0,0.6094475984573364,-0.0,-6.523725915030809e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435600,298.3452453613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4410705566406,0.0,0.0,9.183858492178842e-05,296.9234924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.434814453125,0.0,0.0,9.670935105532408e-05,298.8222351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,7.143012044252828e-05,298.22076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4412841796875,0.0,0.0,9.671050793258472e-05,298.4384460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4411315917969,0.0,0.0,0.0004587527946569,287.3705749511719,294.1499938964844,288.0146484375,286.6943054199219,288.5995788574219,288.1076354980469,287.12939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009785745060071,3.3588443137944073e-09,0.0009785711299628,-0.0078516509383916,0.0,0.0,0.0,-0.0064779347740113,60.0,0.603472888469696,-0.0,-6.529012352984864e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435660,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.193518781103194e-05,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.68110907706432e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.150525925680995e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.681224037194625e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004592353361658,287.3675231933594,294.1499938964844,287.9903869628906,286.6733703613281,288.5892028808594,288.09503173828125,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144305984505e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5879693031311035,-0.0,-6.54274856515258e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435720,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4380798339844,0.0,0.0,9.193518781103194e-05,296.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4319152832031,0.0,0.0,9.68110907706432e-05,298.8194274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,7.150525925680995e-05,298.21649169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4382629394531,0.0,0.0,9.681224037194625e-05,298.4368591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4381103515625,0.0,0.0,0.0004592353361658,287.3675231933594,294.1499938964844,287.9903869628906,286.6733703613281,288.5892028808594,288.09503173828125,287.12994384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796032682061,3.479144305984505e-09,0.0009795997757464,-0.0081668626517057,0.0,0.0,0.0,-0.0065375724807381,60.0,0.5879693031311035,-0.0,-6.54274856515258e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435780,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.203675290336832e-05,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.691806189948692e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.158425432862714e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.691919694887474e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0004597427032422,287.3645324707031,294.1499938964844,287.9649963378906,286.6518859863281,288.5785217285156,288.0801696777344,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626019975716e-09,0.0009806813905015,-0.0084982691332697,0.0,0.0,0.0,-0.006600275170058,60.0,0.5715233087539673,-0.0,-6.557205978197089e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435840,298.3431396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.43511962890625,0.0,0.0,9.203675290336832e-05,296.9175720214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.42901611328125,0.0,0.0,9.691806189948692e-05,298.81658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,7.158425432862714e-05,298.21197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.435302734375,0.0,0.0,9.691919694887474e-05,298.4352111816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4351501464844,0.0,0.0,0.0004597427032422,287.3645324707031,294.1499938964844,287.9649963378906,286.6518859863281,288.5785217285156,288.0801696777344,287.1304626464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009806849993765,3.605626019975716e-09,0.0009806813905015,-0.0084982691332697,0.0,0.0,0.0,-0.006600275170058,60.0,0.5715233087539673,-0.0,-6.557205978197089e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435900,298.3426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.43365478515625,0.0,0.0,9.208889969158918e-05,296.9160461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4275817871094,0.0,0.0,9.697297355160116e-05,298.81512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,7.16248105163686e-05,298.20965576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.433837890625,0.0,0.0,9.697410132503136e-05,298.4343566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4336853027344,0.0,0.0,0.0004600031534209,287.363037109375,294.1499938964844,287.9519348144531,286.6409912109375,288.5730895996094,288.072021484375,287.1307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812403004616,3.6705607442399915e-09,0.0009812365751713,-0.0086684096604585,0.0,0.0,0.0,-0.0066324658691883,60.0,0.5630545020103455,-0.0,-6.564633991956725e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12435960,298.3422241210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.43218994140625,0.0,0.0,9.214191959472372e-05,296.9145202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4261474609375,0.0,0.0,9.702881652629004e-05,298.81365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4323425292969,0.0,0.0,7.166605064412579e-05,298.207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.432373046875,0.0,0.0,9.70299370237626e-05,298.4335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322204589844,0.0,0.0,0.0004602680273819,287.3615417480469,294.1499938964844,287.93865966796875,286.6299743652344,288.56756591796875,288.0633239746094,287.1310119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009818050311878,3.736590592495759e-09,0.0009818013058975,-0.0088414195924997,0.0,0.0,0.0,-0.0066651999950408,60.0,0.554416835308075,-0.0,-6.572192035037008e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436020,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.224990208167584e-05,296.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.714253974379972e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.17500297469087e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.714364568935709e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004608074086718,287.3586120605469,294.1499938964844,287.91162109375,286.60772705078125,288.55633544921875,288.0444641113281,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5367427468299866,-0.0,-6.587598022633756e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436080,298.3411865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.42926025390625,0.0,0.0,9.224990208167584e-05,296.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4233093261719,0.0,0.0,9.714253974379972e-05,298.8106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,7.17500297469087e-05,298.202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.429443359375,0.0,0.0,9.714364568935709e-05,298.4317321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4292907714844,0.0,0.0,0.0004608074086718,287.3586120605469,294.1499938964844,287.91162109375,286.60772705078125,288.55633544921875,288.0444641113281,287.13153076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829549817368,3.871062137505987e-09,0.0009829511400312,-0.0091937556862831,0.0,0.0,0.0,-0.0067318635992705,60.0,0.5367427468299866,-0.0,-6.587598022633756e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436140,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.235971083398908e-05,296.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.725818381411956e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.183543493738398e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.725927520776168e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004613559285644,287.355712890625,294.1499938964844,287.88409423828125,286.5852355957031,288.5448303222656,288.02374267578125,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5186288952827454,-0.0,-6.60328325352566e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436200,298.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263610839844,0.0,0.0,9.235971083398908e-05,296.9082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.42047119140625,0.0,0.0,9.725818381411956e-05,298.8076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,7.183543493738398e-05,298.1973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.426513671875,0.0,0.0,9.725927520776168e-05,298.42987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4263916015625,0.0,0.0,0.0004613559285644,287.355712890625,294.1499938964844,287.88409423828125,286.5852355957031,288.5448303222656,288.02374267578125,287.1320495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841244900599,4.007814080608796e-09,0.0009841205319389,-0.0095520624890923,0.0,0.0,0.0,-0.0067996573634445,60.0,0.5186288952827454,-0.0,-6.60328325352566e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436260,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.24705236684531e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.737489017425104e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.19216259312816e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.737597429193556e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004619094834197,287.35284423828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5329895019531,288.0011291503906,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5001840591430664,-0.0,-6.619131909246789e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436320,298.3377380371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234619140625,0.0,0.0,9.24705236684531e-05,296.90509033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.41766357421875,0.0,0.0,9.737489017425104e-05,298.80450439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,7.19216259312816e-05,298.1922302246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.42364501953125,0.0,0.0,9.737597429193556e-05,298.42791748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4234924316406,0.0,0.0,0.0004619094834197,287.35284423828125,294.1499938964844,287.8562316894531,286.56256103515625,288.5329895019531,288.0011291503906,287.1325378417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009853048250079,4.14582279617548e-09,0.0009853006340563,-0.0099136596545577,0.0,0.0,0.0,-0.0068680746480822,60.0,0.5001840591430664,-0.0,-6.619131909246789e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436380,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.258156933356076e-05,296.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.749183664098382e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.200799154816195e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.74929062067531e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004624641442205,287.3500061035156,294.1499938964844,287.82830810546875,286.5398254394531,288.5208435058594,287.9768371582031,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4815707802772522,-0.0,-6.635031724044893e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436440,298.3356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.42059326171875,0.0,0.0,9.258156933356076e-05,296.9018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.41485595703125,0.0,0.0,9.749183664098382e-05,298.80133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,7.200799154816195e-05,298.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4207763671875,0.0,0.0,9.74929062067531e-05,298.42584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4206237792969,0.0,0.0,0.0004624641442205,287.3500061035156,294.1499938964844,287.82830810546875,286.5398254394531,288.5208435058594,287.9768371582031,287.1330261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009864874882623,4.284113508390419e-09,0.0009864831808954,-0.0102759916335344,0.0,0.0,0.0,-0.0069366311654448,60.0,0.4815707802772522,-0.0,-6.635031724044893e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436500,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.419189453125,0.0,0.0,9.26370412344113e-05,296.9001770019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4134826660156,0.0,0.0,9.75502553046681e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,7.205113797681406e-05,298.1843566894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4193420410156,0.0,0.0,9.755132487043738e-05,298.4248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4192199707031,0.0,0.0,0.0004627412417903,287.3486022949219,294.1499938964844,287.8143615722656,286.5284729003906,288.5146789550781,287.96417236328125,287.13330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870782960206,4.353198246320744e-09,0.0009870739886537,-0.010456996038556,0.0,0.0,0.0,-0.0069708796218037,60.0,0.4722360670566559,-0.0,-6.642981276172577e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436560,298.3333740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4177551269531,0.0,0.0,9.269227302866057e-05,296.8985290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.412109375,0.0,0.0,9.760841930983588e-05,298.798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,7.20940952305682e-05,298.1816711425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4179382324219,0.0,0.0,9.760948159964757e-05,298.4237365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.41778564453125,0.0,0.0,0.000463017146103,287.3471984863281,294.1499938964844,287.80047607421875,286.5171203613281,288.5084228515625,287.9512023925781,287.133544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876665426418,4.42198277994521e-09,0.0009876621188595,-0.0106372134760022,0.0,0.0,0.0,-0.0070049790665507,60.0,0.462911993265152,-0.0,-6.650901696048096e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436620,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.28019726416096e-05,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.77239542407915e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.217942038550973e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.772500197868794e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004635651130229,287.34442138671875,294.1499938964844,287.77294921875,286.4945068359375,288.4957275390625,287.9244079589844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4443482458591461,-0.0,-6.666646612529803e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436680,298.3310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149475097656,0.0,0.0,9.28019726416096e-05,296.8951721191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.40936279296875,0.0,0.0,9.77239542407915e-05,298.7947998046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,7.217942038550973e-05,298.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4151306152344,0.0,0.0,9.772500197868794e-05,298.4215393066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4149780273437,0.0,0.0,0.0004635651130229,287.34442138671875,294.1499938964844,287.77294921875,286.4945068359375,288.4957275390625,287.9244079589844,287.1340026855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009888350032269,4.558601496285064e-09,0.0009888304630294,-0.0109951570630073,0.0,0.0,0.0,-0.0070727071724832,60.0,0.4443482458591461,-0.0,-6.666646612529803e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436740,298.3294372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130554199219,0.0,0.0,9.28757362999022e-05,296.8928527832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4075012207031,0.0,0.0,9.780163964023814e-05,298.79254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,7.223679131129757e-05,298.17266845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4132080078125,0.0,0.0,9.780268010217696e-05,298.4200134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4130859375,0.0,0.0,0.0004639335966203,287.342529296875,294.1499938964844,287.7545166015625,286.4792175292969,288.4869384765625,287.9056701660156,287.13433837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989620690234,4.650465790234648e-09,0.0009896160336211,-0.0112358406186103,0.0,0.0,0.0,-0.0071182483807206,60.0,0.4318464398384094,-0.0,-6.677244357433666e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436800,298.32867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,9.291013702750206e-05,296.89178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.783785935724154e-05,298.7914428710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,7.22635377314873e-05,298.17095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4123229980469,0.0,0.0,9.783889981918036e-05,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.41217041015625,0.0,0.0,0.0004641053965315,287.3416748046875,294.1499938964844,287.7459716796875,286.4720764160156,288.4827880859375,287.8967590332031,287.1344909667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009899869328364,4.6933008590599465e-09,0.0009899822762236,-0.0113480668514966,0.0,0.0,0.0,-0.0071394834667444,60.0,0.42600879073143,-0.0,-6.68218902433182e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436860,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.301601676270366e-05,296.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.794937068363652e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.234589429572225e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.795039659366012e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004646343004424,287.3389587402344,294.1499938964844,287.7196960449219,286.449951171875,288.4695739746094,287.8684387207031,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935493424534,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4080492556095123,-0.0,-6.697421639501044e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
