time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12436920,298.32623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4093933105469,0.0,0.0,9.301601676270366e-05,296.8883361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,9.794937068363652e-05,298.7880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,7.234589429572225e-05,298.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4095458984375,0.0,0.0,9.795039659366012e-05,298.4169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.409423828125,0.0,0.0,0.0004646343004424,287.3389587402344,294.1499938964844,287.7196960449219,286.449951171875,288.4695739746094,287.8684387207031,287.13494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911147644743,4.825166488586774e-09,0.0009911098750308,-0.0116935493424534,0.0,0.0,0.0,-0.0072048553265631,60.0,0.4080492556095123,-0.0,-6.697421639501044e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12436980,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.311892063124104e-05,296.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.80577533482574e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.242592982947826e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.805876470636576e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004651483613997,287.3362731933594,294.1499938964844,287.6943664550781,286.42822265625,288.4561462402344,287.8398132324219,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953322196854515e-09,0.0009922058088704,-0.0120293069630861,0.0,0.0,0.0,-0.0072683873586356,60.0,0.3905820548534393,-0.0,-6.71224213988353e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437040,298.3237609863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066162109375,0.0,0.0,9.311892063124104e-05,296.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012451171875,0.0,0.0,9.80577533482574e-05,298.78466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,7.242592982947826e-05,298.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40679931640625,0.0,0.0,9.805876470636576e-05,298.4146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4066467285156,0.0,0.0,0.0004651483613997,287.3362731933594,294.1499938964844,287.6943664550781,286.42822265625,288.4561462402344,287.8398132324219,287.1354064941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992210698314,4.953322196854515e-09,0.0009922058088704,-0.0120293069630861,0.0,0.0,0.0,-0.0072683873586356,60.0,0.3905820548534393,-0.0,-6.71224213988353e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437100,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4052734375,0.0,0.0,9.31690155994147e-05,296.8831481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39990234375,0.0,0.0,9.811050404096022e-05,298.782958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,7.24648853065446e-05,298.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4054260253906,0.0,0.0,9.811150812311098e-05,298.4135131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4053039550781,0.0,0.0,0.0004653985379263,287.3349304199219,294.1499938964844,287.6820983886719,286.4175109863281,288.4493408203125,287.8254699707031,287.1356506347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009927442297339,5.015699855448474e-09,0.0009927392238751,-0.0121927298605442,0.0,0.0,0.0,-0.0072993109934031,60.0,0.3820967078208923,-0.0,-6.719461964621587e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437160,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039001464844,0.0,0.0,9.321784455096348e-05,296.88140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985595703125,0.0,0.0,9.816193050937728e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,7.250286580529064e-05,298.1550598144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.404052734375,0.0,0.0,9.816293459152804e-05,298.4123229980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4039306640625,0.0,0.0,0.0004656424862332,287.3336181640625,294.1499938964844,287.670166015625,286.4069519042969,288.4424743652344,287.8111572265625,287.1358642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932642569765,5.076513431845342e-09,0.0009932592511177,-0.0123520530760288,0.0,0.0,0.0,-0.007329458836466,60.0,0.3737918436527252,-0.0,-6.726504153675705e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437220,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.331118053523824e-05,296.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.826022869674488e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.257545803440735e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.826121822698042e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004661087004933,287.3309936523437,294.1499938964844,287.6473083496094,286.3862609863281,288.4286499023437,287.7828063964844,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192744456650189e-09,0.0009942532051354,-0.0126565629616379,0.0,0.0,0.0,-0.0073870797641575,60.0,0.3577860891819,-0.0,-6.73997391231751e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437280,298.3186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.40118408203125,0.0,0.0,9.331118053523824e-05,296.8778991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959350585937,0.0,0.0,9.826022869674488e-05,298.7777709960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,7.257545803440735e-05,298.1499328613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4013366699219,0.0,0.0,9.826121822698042e-05,298.40997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4012145996094,0.0,0.0,0.0004661087004933,287.3309936523437,294.1499938964844,287.6473083496094,286.3862609863281,288.4286499023437,287.7828063964844,287.13629150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942583274096,5.192744456650189e-09,0.0009942532051354,-0.0126565629616379,0.0,0.0,0.0,-0.0073870797641575,60.0,0.3577860891819,-0.0,-6.73997391231751e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437340,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.339836105937138e-05,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.835203672992066e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.264326268341392e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.835301898419856e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004665441811084,287.3283996582031,294.1499938964844,287.6260070800781,286.3662414550781,288.4146423339844,287.7550354003906,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951867396011,5.301306948979345e-09,0.0009951815009117,-0.0129409786313772,0.0,0.0,0.0,-0.0074408990330994,60.0,0.3426985144615173,-0.0,-6.752567571766124e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437400,298.316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.39849853515625,0.0,0.0,9.339836105937138e-05,296.8743896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.393310546875,0.0,0.0,9.835203672992066e-05,298.7742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,7.264326268341392e-05,298.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3986511230469,0.0,0.0,9.835301898419856e-05,298.4076232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3985290527344,0.0,0.0,0.0004665441811084,287.3283996582031,294.1499938964844,287.6260070800781,286.3662414550781,288.4146423339844,287.7550354003906,287.13671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951867396011,5.301306948979345e-09,0.0009951815009117,-0.0129409786313772,0.0,0.0,0.0,-0.0074408990330994,60.0,0.3426985144615173,-0.0,-6.752567571766124e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437460,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.347699960926548e-05,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.843486623140052e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.270443165907636e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.84358339337632e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004669370246119,287.3258361816406,294.1499938964844,287.6064758300781,286.3469543457031,288.4005432128906,287.72821044921875,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960243478417,5.399234837000222e-09,0.0009960188763216,-0.0131975309923291,0.0,0.0,0.0,-0.0074894465506076,60.0,0.3287100195884704,-0.0,-6.763937676623756e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437520,298.3135681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958435058594,0.0,0.0,9.347699960926548e-05,296.8708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907165527344,0.0,0.0,9.843486623140052e-05,298.7708435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,7.270443165907636e-05,298.14013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39599609375,0.0,0.0,9.84358339337632e-05,298.4053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3958740234375,0.0,0.0,0.0004669370246119,287.3258361816406,294.1499938964844,287.6064758300781,286.3469543457031,288.4005432128906,287.72821044921875,287.1371459960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960243478417,5.399234837000222e-09,0.0009960188763216,-0.0131975309923291,0.0,0.0,0.0,-0.0074894465506076,60.0,0.3287100195884704,-0.0,-6.763937676623756e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437580,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.354509529657662e-05,296.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.850658534560353e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.275739335455e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.850753849605098e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004672771610785,287.3233337402344,294.1499938964844,287.5888977050781,286.3285217285156,288.3863525390625,287.7025451660156,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967494988813,5.484023013480055e-09,0.0009967440273612,-0.0134196560829877,0.0,0.0,0.0,-0.0075314794667065,60.0,0.3158999383449554,-0.0,-6.773789351655068e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437640,298.3110046386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,9.354509529657662e-05,296.86737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881225585937,0.0,0.0,9.850658534560353e-05,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,7.275739335455e-05,298.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3933410644531,0.0,0.0,9.850753849605098e-05,298.4029846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932189941406,0.0,0.0,0.0004672771610785,287.3233337402344,294.1499938964844,287.5888977050781,286.3285217285156,288.3863525390625,287.7025451660156,287.1375427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967494988813,5.484023013480055e-09,0.0009967440273612,-0.0134196560829877,0.0,0.0,0.0,-0.0075314794667065,60.0,0.3158999383449554,-0.0,-6.773789351655068e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437700,298.3097229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,9.357503586215898e-05,296.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3868408203125,0.0,0.0,9.85381193459034e-05,298.7656555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,7.278067641891539e-05,298.13330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3920288085937,0.0,0.0,9.853907249635084e-05,298.4018249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.39190673828125,0.0,0.0,0.0004674267256632,287.32208251953125,294.1499938964844,287.5809020996094,286.3196716308594,288.3792419433594,287.6902770996094,287.13775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970683604478,5.521301194022499e-09,0.0009970627725124,-0.0135173164308071,0.0,0.0,0.0,-0.0075499601662158,60.0,0.3100104033946991,-0.0,-6.778123662343205e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437760,298.30841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3905944824219,0.0,0.0,9.360154945170508e-05,296.8638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3855895996094,0.0,0.0,9.856604447122665e-05,298.763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,7.28013037587516e-05,298.1311340332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3907470703125,0.0,0.0,9.856699034571648e-05,298.40069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.390625,0.0,0.0,0.0004675591771956,287.3208312988281,294.1499938964844,287.573486328125,286.31103515625,288.37213134765625,287.6784362792969,287.137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973505511879,5.554309012723024e-09,0.0009973450796678,-0.0136037897318601,0.0,0.0,0.0,-0.0075663239695131,60.0,0.3044919371604919,-0.0,-6.781962014201781e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437820,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.36436845222488e-05,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.861042781267317e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.283406739588827e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.861135913524775e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004677696269936,287.318359375,294.1499938964844,287.5604553222656,286.2945861816406,288.35791015625,287.6561584472656,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606750175246589e-09,0.0009977935114875,-0.0137411719188094,0.0,0.0,0.0,-0.0075923213735222,60.0,0.2945802211761474,-0.0,-6.788062734131017e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437880,298.30584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38800048828125,0.0,0.0,9.36436845222488e-05,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.383056640625,0.0,0.0,9.861042781267317e-05,298.760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,7.283406739588827e-05,298.1269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3881530761719,0.0,0.0,9.861135913524775e-05,298.39849853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3880310058594,0.0,0.0,0.0004677696269936,287.318359375,294.1499938964844,287.5604553222656,286.2945861816406,288.35791015625,287.6561584472656,287.1383361816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977990994229,5.606750175246589e-09,0.0009977935114875,-0.0137411719188094,0.0,0.0,0.0,-0.0075923213735222,60.0,0.2945802211761474,-0.0,-6.788062734131017e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12437940,298.30389404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,9.366547601530328e-05,296.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3811340332031,0.0,0.0,9.863337618298829e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,7.28510131011717e-05,298.1240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3861694335937,0.0,0.0,9.863430022960527e-05,298.3968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.38604736328125,0.0,0.0,0.0004678784753195,287.3164978027344,294.1499938964844,287.5522766113281,286.2828369140625,288.3471069335937,287.6405029296875,287.1386413574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998030998744,5.633857824705046e-09,0.0009980254108086,-0.0138121861964464,0.0,0.0,0.0,-0.0076057598926126,60.0,0.2880881130695343,-0.0,-6.791217543877792e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438000,298.30328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3854064941406,0.0,0.0,9.367036545882002e-05,296.8569641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3805236816406,0.0,0.0,9.863852756097911e-05,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,7.285481842700392e-05,298.1231384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.38555908203125,0.0,0.0,9.863945160759612e-05,298.3963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.38543701171875,0.0,0.0,0.0004679028934333,287.31591796875,294.1499938964844,287.54998779296875,286.2792663574219,288.3437194824219,287.6357727050781,287.13873291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980830363929,5.639937405987894e-09,0.0009980773320421,-0.0138281127437949,0.0,0.0,0.0,-0.0076087741181254,60.0,0.2862403988838196,-0.0,-6.791924533899873e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438060,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.36861033551395e-05,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.865511674433948e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.286705658771098e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.865602623904124e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0004679815319832,287.31353759765625,294.1499938964844,287.5417785644531,286.2650451660156,288.3296203613281,287.6175842285156,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982503252103,5.659494206611271e-09,0.0009982446208596,-0.0138793466612696,0.0,0.0,0.0,-0.0076184691861271,60.0,0.2795217633247375,-0.0,-6.79420111282525e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438120,298.3007202148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.38287353515625,0.0,0.0,9.36861033551395e-05,296.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3780517578125,0.0,0.0,9.865511674433948e-05,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,7.286705658771098e-05,298.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3830261230469,0.0,0.0,9.865602623904124e-05,298.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3829040527344,0.0,0.0,0.0004679815319832,287.31353759765625,294.1499938964844,287.5417785644531,286.2650451660156,288.3296203613281,287.6175842285156,287.1390991210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982503252103,5.659494206611271e-09,0.0009982446208596,-0.0138793466612696,0.0,0.0,0.0,-0.0076184691861271,60.0,0.2795217633247375,-0.0,-6.79420111282525e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438180,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.369712643092498e-05,296.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.866673644864932e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.28756349417381e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.866763866739348e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004680365964304,287.3111572265625,294.1499938964844,287.5351867675781,286.25177001953125,288.3156433105469,287.6015930175781,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983673226088,5.6731810360588505e-09,0.000998361618258,-0.0139152025803923,0.0,0.0,0.0,-0.0076252543367445,60.0,0.2741544842720032,-0.0,-6.79579486018156e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438240,298.2982177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3803405761719,0.0,0.0,9.369712643092498e-05,296.85015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755798339844,0.0,0.0,9.866673644864932e-05,298.7504272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,7.28756349417381e-05,298.1161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3804931640625,0.0,0.0,9.866763866739348e-05,298.3922424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.38037109375,0.0,0.0,0.0004680365964304,287.3111572265625,294.1499938964844,287.5351867675781,286.25177001953125,288.3156433105469,287.6015930175781,287.1394348144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983673226088,5.6731810360588505e-09,0.000998361618258,-0.0139152025803923,0.0,0.0,0.0,-0.0076252543367445,60.0,0.2741544842720032,-0.0,-6.79579486018156e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438300,298.2969665527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37908935546875,0.0,0.0,9.370116458740084e-05,296.8484802246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3743591308594,0.0,0.0,9.8670985607896e-05,298.748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,7.287877087946981e-05,298.1145324707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3792419433594,0.0,0.0,9.867188055068254e-05,298.3912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3791198730469,0.0,0.0,0.0004680567362811,287.3099975585937,294.1499938964844,287.5325012207031,286.2455139160156,288.3087158203125,287.59442138671875,287.1396179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984100470319,5.678180592383342e-09,0.0009984044590964,-0.0139282997697591,0.0,0.0,0.0,-0.0076277330517768,60.0,0.2719025909900665,-0.0,-6.796376794682146e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438360,298.2957458496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778381347656,0.0,0.0,9.37040022108704e-05,296.8468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3731384277344,0.0,0.0,9.867398330243304e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,7.288098277058452e-05,298.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37799072265625,0.0,0.0,9.86748782452196e-05,298.3902893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3778686523437,0.0,0.0,0.0004680709389504,287.3088073730469,294.1499938964844,287.5301513671875,286.23944091796875,288.3018493652344,287.5877380371094,287.1398010253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984401986002,5.6816968907469345e-09,0.0009984344942495,-0.0139375105500221,0.0,0.0,0.0,-0.0076294760219752,60.0,0.2698985934257507,-0.0,-6.796786067297944e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438420,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.370614861836656e-05,296.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.867625340120868e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.288264896487817e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.867713379208e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,0.00046808164916,287.3065185546875,294.1499938964844,287.52655029296875,286.2279052734375,288.2882080078125,287.5758056640625,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.68431524072821e-09,0.0009984568459913,-0.0139443706721067,0.0,0.0,0.0,-0.0076307742856442,60.0,0.2666429281234741,-0.0,-6.797090890131585e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438480,298.29327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753662109375,0.0,0.0,9.370614861836656e-05,296.843505859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3707275390625,0.0,0.0,9.867625340120868e-05,298.7439270019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,7.288264896487817e-05,298.1098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3755187988281,0.0,0.0,9.867713379208e-05,298.3883972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3753967285156,0.0,0.0,0.00046808164916,287.3065185546875,294.1499938964844,287.52655029296875,286.2279052734375,288.2882080078125,287.5758056640625,287.14013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998462550342,5.68431524072821e-09,0.0009984568459913,-0.0139443706721067,0.0,0.0,0.0,-0.0076307742856442,60.0,0.2666429281234741,-0.0,-6.797090890131585e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438540,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.370403131470084e-05,296.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.867403423413634e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.288099732249975e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867490007309244e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004680710844695,287.3042297363281,294.1499938964844,287.52423095703125,286.2171325683594,288.2747497558594,287.5657653808594,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681629389187037e-09,0.0009984339121729,-0.0139373335987329,0.0,0.0,0.0,-0.0076294429600238,60.0,0.2643203139305115,-0.0,-6.796778251327852e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438600,298.2908630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729248046875,0.0,0.0,9.370403131470084e-05,296.8402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.36834716796875,0.0,0.0,9.867403423413634e-05,298.74072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.373046875,0.0,0.0,7.288099732249975e-05,298.10693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3730773925781,0.0,0.0,9.867490007309244e-05,298.38653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3729553222656,0.0,0.0,0.0004680710844695,287.3042297363281,294.1499938964844,287.52423095703125,286.2171325683594,288.2747497558594,287.5657653808594,287.1404724121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009984396165236,5.681629389187037e-09,0.0009984339121729,-0.0139373335987329,0.0,0.0,0.0,-0.0076294429600238,60.0,0.2643203139305115,-0.0,-6.796778251327852e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438660,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.3697541160509e-05,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.866720938589424e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.287594780791551e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.866806794889273e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004680386336985,287.302001953125,294.1499938964844,287.5231018066406,286.20703125,288.2615051269531,287.55731201171875,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673491898505745e-09,0.0009983644122257,-0.0139160165563225,0.0,0.0,0.0,-0.0076254089362919,60.0,0.2628131508827209,-0.0,-6.795831097861085e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438720,298.2884826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3704833984375,0.0,0.0,9.3697541160509e-05,296.8370056152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.365966796875,0.0,0.0,9.866720938589424e-05,298.7375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,7.287594780791551e-05,298.10406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3706359863281,0.0,0.0,9.866806794889273e-05,298.3847351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3705139160156,0.0,0.0,0.0004680386336985,287.302001953125,294.1499938964844,287.5231018066406,286.20703125,288.2615051269531,287.55731201171875,287.1407775878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009983701165765,5.673491898505745e-09,0.0009983644122257,-0.0139160165563225,0.0,0.0,0.0,-0.0076254089362919,60.0,0.2628131508827209,-0.0,-6.795831097861085e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438780,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.368673636345191e-05,296.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.865584434010088e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.286754407687113e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.865668835118412e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004679846751969,287.2997741699219,294.1499938964844,287.5230407714844,286.1975402832031,288.2484741210937,287.5505065917969,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659982704742106e-09,0.0009982489282265,-0.0138806262984871,0.0,0.0,0.0,-0.0076187117956578,60.0,0.2621073126792907,-0.0,-6.79425795624411e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438840,298.2861022949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,9.368673636345191e-05,296.83380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3636169433594,0.0,0.0,9.865584434010088e-05,298.73443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,7.286754407687113e-05,298.101318359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.36822509765625,0.0,0.0,9.865668835118412e-05,298.38299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3681030273437,0.0,0.0,0.0004679846751969,287.2997741699219,294.1499938964844,287.5230407714844,286.1975402832031,288.2484741210937,287.5505065917969,287.14111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009982545161619,5.659982704742106e-09,0.0009982489282265,-0.0138806262984871,0.0,0.0,0.0,-0.0076187117956578,60.0,0.2621073126792907,-0.0,-6.79425795624411e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438900,298.2849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,9.367980965180324e-05,296.83221435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3624572753906,0.0,0.0,9.864855383057149e-05,298.73291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,7.286215986823663e-05,298.0999755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3670349121094,0.0,0.0,9.864939784165472e-05,298.3821105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3669128417969,0.0,0.0,0.0004679500998463,287.2986755371094,294.1499938964844,287.5233764648437,286.1929931640625,288.2420654296875,287.5476989746094,287.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981805924326,5.651334067380276e-09,0.0009981748880818,-0.0138579681515693,0.0,0.0,0.0,-0.0076144244521856,60.0,0.2620327174663543,-0.0,-6.793251117187539e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12438960,298.2837829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,9.36717915465124e-05,296.83062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612976074219,0.0,0.0,9.864011371973902e-05,298.7313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,7.285592437256128e-05,298.0986633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3658447265625,0.0,0.0,9.864095045486464e-05,298.3812866210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.36572265625,0.0,0.0,0.0004679100238718,287.297607421875,294.1499938964844,287.52392578125,286.1885681152344,288.2357177734375,287.5452575683594,287.14141845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980949107557,5.641317191162898e-09,0.0009980893228203,-0.013831727206707,0.0,0.0,0.0,-0.0076094586402177,60.0,0.2621129155158996,-0.0,-6.792085116558155e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439020,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.365242294734344e-05,296.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.861972648650408e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.28408558643423e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.862054866971448e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004678132827393,287.2954406738281,294.1499938964844,287.5256652832031,286.1800537109375,288.2232360839844,287.5413513183594,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134757329722e-09,0.0009978824527934,-0.0137683767825365,0.0,0.0,0.0,-0.0075974706560373,60.0,0.2627232074737549,-0.0,-6.789271367324545e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439080,298.281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.36334228515625,0.0,0.0,9.365242294734344e-05,296.8274841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3589782714844,0.0,0.0,9.861972648650408e-05,298.7283020019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,7.28408558643423e-05,298.0961303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3634948730469,0.0,0.0,9.862054866971448e-05,298.3796081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3633728027344,0.0,0.0,0.0004678132827393,287.2954406738281,294.1499938964844,287.5256652832031,286.1800537109375,288.2232360839844,287.5413513183594,287.1416931152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009978881571441,5.617134757329722e-09,0.0009978824527934,-0.0137683767825365,0.0,0.0,0.0,-0.0075974706560373,60.0,0.2627232074737549,-0.0,-6.789271367324545e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439140,298.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.36138916015625,0.0,0.0,9.363315621158108e-05,296.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3570861816406,0.0,0.0,9.859944839263336e-05,298.72576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,7.282586739165708e-05,298.09405517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.36151123046875,0.0,0.0,9.860026329988614e-05,298.37823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3614196777344,0.0,0.0,0.000467717036372,287.29364013671875,294.1499938964844,287.5276794433594,286.1732177734375,288.2129211425781,287.5390014648437,287.1419372558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976825676858,5.593094876132909e-09,0.0009976769797503,-0.0137053979560732,0.0,0.0,0.0,-0.0075855529867112,60.0,0.2636391222476959,-0.0,-6.786473960573859e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439200,298.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.36102294921875,0.0,0.0,9.36291107791476e-05,296.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3567199707031,0.0,0.0,9.859519195742904e-05,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,7.282272417796776e-05,298.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.36114501953125,0.0,0.0,9.859600686468184e-05,298.3779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3610534667969,0.0,0.0,0.0004676968383137,287.2933044433594,294.1499938964844,287.5281066894531,286.17193603515625,288.2109680175781,287.5386657714844,287.1419982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976393776014,5.588045137727704e-09,0.0009976337896659,-0.0136921685189008,0.0,0.0,0.0,-0.0075830495916306,60.0,0.2638548016548157,-0.0,-6.785886341731384e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
