time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
12439260,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.360160765936598e-05,296.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.856624092208222e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.280133286258206e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.856704127741978e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004675594682339,287.2912292480469,294.1499938964844,287.5311889648437,286.16412353515625,288.1990051269531,287.5370178222656,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537365817315284e-09,0.0009973404230549,-0.0136022884398698,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2654277980327606,-0.0,-6.78189522318462e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439320,298.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35870361328125,0.0,0.0,9.360160765936598e-05,296.8212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3544616699219,0.0,0.0,9.856624092208222e-05,298.7222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,7.280133286258206e-05,298.0913391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3588562011719,0.0,0.0,9.856704127741978e-05,298.3763732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3587341308594,0.0,0.0,0.0004675594682339,287.2912292480469,294.1499938964844,287.5311889648437,286.16412353515625,288.1990051269531,287.5370178222656,287.14227294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009973460109904,5.5537365817315284e-09,0.0009973404230549,-0.0136022884398698,0.0,0.0,0.0,-0.0075660413131117,60.0,0.2654277980327606,-0.0,-6.78189522318462e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439380,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.357008093502373e-05,296.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.853304800344632e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.277681288542226e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.853384108282626e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004674019874073,287.2891540527344,294.1499938964844,287.53472900390625,286.1565246582031,288.1872863769531,287.536376953125,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514410705842465e-09,0.0009970040991902,-0.0134992646053433,0.0,0.0,0.0,-0.0075465459376573,60.0,0.2673828303813934,-0.0,-6.777322170137269e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439440,298.2747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564147949219,0.0,0.0,9.357008093502373e-05,296.8182373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35223388671875,0.0,0.0,9.853304800344632e-05,298.7193298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,7.277681288542226e-05,298.0890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3565673828125,0.0,0.0,9.853384108282626e-05,298.37481689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3564453125,0.0,0.0,0.0004674019874073,287.2891540527344,294.1499938964844,287.53472900390625,286.1565246582031,288.1872863769531,287.536376953125,287.1425476074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970096871256,5.514410705842465e-09,0.0009970040991902,-0.0134992646053433,0.0,0.0,0.0,-0.0075465459376573,60.0,0.2673828303813934,-0.0,-6.777322170137269e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439500,298.2736511230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.35528564453125,0.0,0.0,9.35528805712238e-05,296.8167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3511047363281,0.0,0.0,9.85149381449446e-05,298.7178649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,7.276343239936978e-05,298.0879821777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3554077148437,0.0,0.0,9.851573122432455e-05,298.3740539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3553161621094,0.0,0.0,0.000467316043796,287.28814697265625,294.1499938964844,287.5366516113281,286.1528015136719,288.1815490722656,287.5364074707031,287.1427001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968261001631,5.492954535668559e-09,0.000996820628643,-0.0134430546313524,0.0,0.0,0.0,-0.0075359088368713,60.0,0.2684800922870636,-0.0,-6.774827454592014e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439560,298.2725524902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3541564941406,0.0,0.0,9.353463246952742e-05,296.8152160644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3500061035156,0.0,0.0,9.849572961684316e-05,298.7164001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,7.27492370060645e-05,298.0869445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3542785644531,0.0,0.0,9.84965154202655e-05,298.373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35418701171875,0.0,0.0,0.000467224890599,287.287109375,294.1499938964844,287.5386657714844,286.14910888671875,288.1758728027344,287.53662109375,287.142822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009966315701603,5.470198960466632e-09,0.0009966260986402,-0.0133834406733512,0.0,0.0,0.0,-0.0075246281921863,60.0,0.2696387469768524,-0.0,-6.772182814529516e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439620,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.349508036393672e-05,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.84540893114172e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.271847425727174e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.84548605629243e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004670273337978,287.2851257324219,294.1499938964844,287.5428466796875,286.1417541503906,288.16473388671875,287.5376281738281,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420876192374635e-09,0.0009962043259292,-0.0132542261853814,0.0,0.0,0.0,-0.0075001767836511,60.0,0.2721026539802551,-0.0,-6.766451576822875e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439680,298.2703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519287109375,0.0,0.0,9.349508036393672e-05,296.8122253417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,9.84540893114172e-05,298.7135009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,7.271847425727174e-05,298.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35205078125,0.0,0.0,9.84548605629243e-05,298.371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3519592285156,0.0,0.0,0.0004670273337978,287.2851257324219,294.1499938964844,287.5428466796875,286.1417541503906,288.16473388671875,287.5376281738281,287.1430969238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009962097974494,5.420876192374635e-09,0.0009962043259292,-0.0132542261853814,0.0,0.0,0.0,-0.0075001767836511,60.0,0.2721026539802551,-0.0,-6.766451576822875e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439740,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.345224680146202e-05,296.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.840899292612448e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.268515764735639e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.840975690167396e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004668133624363,287.2831420898437,294.1499938964844,287.5471496582031,286.13446044921875,288.15386962890625,287.5392150878906,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367462474481499e-09,0.0009957476286217,-0.0131142931059002,0.0,0.0,0.0,-0.0074736974202096,60.0,0.2746923565864563,-0.0,-6.760247828196952e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439800,298.26824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497009277344,0.0,0.0,9.345224680146202e-05,296.80926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3456726074219,0.0,0.0,9.840899292612448e-05,298.71063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,7.268515764735639e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3498229980469,0.0,0.0,9.840975690167396e-05,298.370361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3497314453125,0.0,0.0,0.0004668133624363,287.2831420898437,294.1499938964844,287.5471496582031,286.13446044921875,288.15386962890625,287.5392150878906,287.1433410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009957529837265,5.367462474481499e-09,0.0009957476286217,-0.0131142931059002,0.0,0.0,0.0,-0.0074736974202096,60.0,0.2746923565864563,-0.0,-6.760247828196952e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439860,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.340584074379876e-05,296.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.836013487074524e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.264906162163243e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.836089157033712e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004665815504267,287.2811889648437,294.1499938964844,287.551513671875,286.1270751953125,288.14324951171875,287.541259765625,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309604755865393e-09,0.0009952528635039,-0.0129627166315913,0.0,0.0,0.0,-0.0074450150132179,60.0,0.2773340344429016,-0.0,-6.753530357173076e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439920,298.26611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,9.340584074379876e-05,296.8063049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.343505859375,0.0,0.0,9.836013487074524e-05,298.7077941894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,7.264906162163243e-05,298.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3476257324219,0.0,0.0,9.836089157033712e-05,298.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3475341796875,0.0,0.0,0.0004665815504267,287.2811889648437,294.1499938964844,287.551513671875,286.1270751953125,288.14324951171875,287.541259765625,287.14361572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952582186087,5.309604755865393e-09,0.0009952528635039,-0.0129627166315913,0.0,0.0,0.0,-0.0074450150132179,60.0,0.2773340344429016,-0.0,-6.753530357173076e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12439980,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.335632057627664e-05,296.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.8307995358482e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.261054997798055e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.830874478211626e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004663341969717,287.2792663574219,294.1499938964844,287.5557556152344,286.1195678710937,288.1329345703125,287.543701171875,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947301587089,5.247866141644408e-09,0.0009947249200195,-0.0128009729087352,0.0,0.0,0.0,-0.007414408493787,60.0,0.2799507081508636,-0.0,-6.746366665311143e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440040,298.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453369140625,0.0,0.0,9.335632057627664e-05,296.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414001464844,0.0,0.0,9.8307995358482e-05,298.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,7.261054997798055e-05,298.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.345458984375,0.0,0.0,9.830874478211626e-05,298.3675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3453674316406,0.0,0.0,0.0004663341969717,287.2792663574219,294.1499938964844,287.5557556152344,286.1195678710937,288.1329345703125,287.543701171875,287.14385986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947301587089,5.247866141644408e-09,0.0009947249200195,-0.0128009729087352,0.0,0.0,0.0,-0.007414408493787,60.0,0.2799507081508636,-0.0,-6.746366665311143e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440100,298.26300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3442687988281,0.0,0.0,9.333056368632242e-05,296.80194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.34033203125,0.0,0.0,9.828087786445394e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,7.259051199071109e-05,298.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3443908691406,0.0,0.0,9.828161273617296e-05,298.3669128417969,303.1499938964844,285.1499938964844,0.0,-0.0,287.34429931640625,0.0,0.0,0.0004662055289372,287.2783203125,294.1499938964844,287.5578308105469,286.1157531738281,288.1278686523437,287.5450439453125,287.1439819335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944555349647,5.215751830434101e-09,0.0009944502962753,-0.012716838158667,0.0,0.0,0.0,-0.0073984875343739,60.0,0.2812249958515167,-0.0,-6.74264200029029e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440160,298.261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432006835937,0.0,0.0,9.330410102847964e-05,296.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392944335937,0.0,0.0,9.825301094679162e-05,298.7021789550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,7.256992830662057e-05,298.0777282714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.34332275390625,0.0,0.0,9.825374581851064e-05,298.3662414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3432312011719,0.0,0.0,0.0004660733102355,287.2773742675781,294.1499938964844,287.559814453125,286.1118469238281,288.12286376953125,287.54644775390625,287.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941733442246,5.182756890320661e-09,0.0009941682219505,-0.0126303965225815,0.0,0.0,0.0,-0.007382130715996,60.0,0.2824614346027374,-0.0,-6.73881572765822e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440220,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.324944403488188e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.819546539802104e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.25274148862809e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.819619299378246e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004658003163058,287.2755126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.113037109375,287.54931640625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114619838764156e-09,0.0009935855632647,-0.0124518871307373,0.0,0.0,0.0,-0.007348352111876,60.0,0.2847721576690674,-0.0,-6.730918755692984e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440280,298.2599182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,9.324944403488188e-05,296.7976379394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33721923828125,0.0,0.0,9.819546539802104e-05,298.6994323730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,7.25274148862809e-05,298.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3411865234375,0.0,0.0,9.819619299378246e-05,298.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3410949707031,0.0,0.0,0.0004658003163058,287.2755126953125,294.1499938964844,287.56353759765625,286.1038818359375,288.113037109375,287.54931640625,287.14434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935906855389,5.114619838764156e-09,0.0009935855632647,-0.0124518871307373,0.0,0.0,0.0,-0.007348352111876,60.0,0.2847721576690674,-0.0,-6.730918755692984e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440340,298.258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3391418457031,0.0,0.0,9.319761011283843e-05,296.7950134277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3353271484375,0.0,0.0,9.814089571591468e-05,298.6968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,7.248710608109832e-05,298.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3392639160156,0.0,0.0,9.814160875976086e-05,298.3637390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.00046554140863,287.2738037109375,294.1499938964844,287.56658935546875,286.0962219238281,288.1042175292969,287.5520324707031,287.1445617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930380620062,5.050008411444651e-09,0.0009930330561473,-0.0122826136648654,0.0,0.0,0.0,-0.0073163216002285,60.0,0.2866937518119812,-0.0,-6.723434609057223e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440400,298.25787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,9.319304081145674e-05,296.7947692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3351745605469,0.0,0.0,9.813607903197408e-05,298.6966857910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,7.248354813782498e-05,298.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3390808105469,0.0,0.0,9.813679207582028e-05,298.3636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3389892578125,0.0,0.0,0.0004655185621231,287.2736511230469,294.1499938964844,287.5668334960937,286.0955505371094,288.1034545898437,287.55224609375,287.14459228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009929892839863,5.0443045296333375e-09,0.0009929842781275,-0.0122676705941557,0.0,0.0,0.0,-0.007313494104892,60.0,0.2868498563766479,-0.0,-6.722773804312966e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440460,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.313521877629682e-05,296.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.80752010946162e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.243857544381171e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.807590686250478e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004652297357097,287.2718505859375,294.1499938964844,287.569580078125,286.0868225097656,288.0941162109375,287.5551147460937,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923728648573,4.972229294963881e-09,0.0009923679754137,-0.0120788402855396,0.0,0.0,0.0,-0.0072777629829943,60.0,0.2885527610778808,-0.0,-6.714429900966934e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440520,298.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,9.313521877629682e-05,296.7919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.80752010946162e-05,298.6939392089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,7.243857544381171e-05,298.0733337402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3370056152344,0.0,0.0,9.807590686250478e-05,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3369140625,0.0,0.0,0.0004652297357097,287.2718505859375,294.1499938964844,287.569580078125,286.0868225097656,288.0941162109375,287.5551147460937,287.14483642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923728648573,4.972229294963881e-09,0.0009923679754137,-0.0120788402855396,0.0,0.0,0.0,-0.0072777629829943,60.0,0.2885527610778808,-0.0,-6.714429900966934e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440580,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.30765745579265e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801345004234464e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.239295518957078e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.80141485342756e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004649367765523,287.2700500488281,294.1499938964844,287.5716247558594,286.0776062011719,288.0849609375,287.557861328125,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119776524685e-09,0.0009917428251355,-0.0118873007595539,0.0,0.0,0.0,-0.0072415196336805,60.0,0.2898683249950409,-0.0,-6.705971600240447e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440640,298.25311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348388671875,0.0,0.0,9.30765745579265e-05,296.78912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3311462402344,0.0,0.0,9.801345004234464e-05,298.69122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,7.239295518957078e-05,298.0720520019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,9.80141485342756e-05,298.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3348693847656,0.0,0.0,0.0004649367765523,287.2700500488281,294.1499938964844,287.5716247558594,286.0776062011719,288.0849609375,287.557861328125,287.1450500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009917477145791,4.899119776524685e-09,0.0009917428251355,-0.0118873007595539,0.0,0.0,0.0,-0.0072415196336805,60.0,0.2898683249950409,-0.0,-6.705971600240447e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440700,298.2515563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338317871094,0.0,0.0,9.304709965363144e-05,296.7876892089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.33013916015625,0.0,0.0,9.798241808312014e-05,298.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,7.237003592308611e-05,298.0714111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3339538574219,0.0,0.0,9.798310929909348e-05,298.3604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3338623046875,0.0,0.0,0.000464789540274,287.2691650390625,294.1499938964844,287.5723571777344,286.0727844238281,288.0804443359375,287.55914306640625,287.1451721191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914335096254,4.862378943926161e-09,0.0009914286201819,-0.0117910420522093,0.0,0.0,0.0,-0.0072233052924275,60.0,0.2903549075126648,-0.0,-6.701723265223336e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440760,298.2499084472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,9.301760292146356e-05,296.7862854003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3291320800781,0.0,0.0,9.79513570200652e-05,298.6885070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,7.234708755277097e-05,298.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3329162597656,0.0,0.0,9.795204823603854e-05,298.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.33282470703125,0.0,0.0,0.0004646422166842,287.268310546875,294.1499938964844,287.5729064941406,286.0678100585937,288.07598876953125,287.56036376953125,287.1452941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009911189554259,4.825607469172155e-09,0.0009911141823977,-0.0116947032511234,0.0,0.0,0.0,-0.0072050760500133,60.0,0.290698230266571,-0.0,-6.697472088035283e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440820,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.295879863202572e-05,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.78894458967261e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.230135088320822e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.789012256078422e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004643484717234,287.2665710449219,294.1499938964844,287.5732727050781,286.0574035644531,288.06719970703125,287.5625,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752306104194304e-09,0.000990487402305,-0.0115026570856571,0.0,0.0,0.0,-0.0071687372401356,60.0,0.2909421026706695,-0.0,-6.689002418625023e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440880,298.24639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,9.295879863202572e-05,296.783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3271789550781,0.0,0.0,9.78894458967261e-05,298.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,7.230135088320822e-05,298.069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3309020996094,0.0,0.0,9.789012256078422e-05,298.3584899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.330810546875,0.0,0.0,0.0004643484717234,287.2665710449219,294.1499938964844,287.5732727050781,286.0574035644531,288.06719970703125,287.5625,287.1455383300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904920589178,4.752306104194304e-09,0.000990487402305,-0.0115026570856571,0.0,0.0,0.0,-0.0071687372401356,60.0,0.2909421026706695,-0.0,-6.689002418625023e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12440940,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.290060552302748e-05,296.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.782817505765706e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.2256094426848e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.782885172171518e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004640578117687,287.2648620605469,294.1499938964844,287.5726318359375,286.0462951660156,288.0585632324219,287.5641784667969,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126188516616,0.0,0.0,0.0,-0.0071327788755297,60.0,0.2905288636684418,-0.0,-6.68062725139862e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441000,298.2428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.32879638671875,0.0,0.0,9.290060552302748e-05,296.7806091308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3252258300781,0.0,0.0,9.782817505765706e-05,298.6830444335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,7.2256094426848e-05,298.06842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32891845703125,0.0,0.0,9.782885172171518e-05,298.35711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3288269042969,0.0,0.0,0.0004640578117687,287.2648620605469,294.1499938964844,287.5726318359375,286.0462951660156,288.0585632324219,287.5641784667969,287.145751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898717980831,4.6797712371926545e-09,0.0009898671414703,-0.0113126188516616,0.0,0.0,0.0,-0.0071327788755297,60.0,0.2905288636684418,-0.0,-6.68062725139862e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441060,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.284343104809524e-05,296.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.776797378435732e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.22116237739101e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.77686358965002e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004637721867766,287.2631530761719,294.1499938964844,287.5708312988281,286.034423828125,288.050048828125,287.5653381347656,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608494030833299e-09,0.0009892575908452,-0.0111258747056126,0.0,0.0,0.0,-0.0070974435657262,60.0,0.2893964350223541,-0.0,-6.672401298146724e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441120,298.2392272949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32684326171875,0.0,0.0,9.284343104809524e-05,296.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.32330322265625,0.0,0.0,9.776797378435732e-05,298.6802673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,7.22116237739101e-05,298.0672607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3269348144531,0.0,0.0,9.77686358965002e-05,298.3557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3268737792969,0.0,0.0,0.0004637721867766,287.2631530761719,294.1499938964844,287.5708312988281,286.034423828125,288.050048828125,287.5653381347656,287.14599609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892622474581,4.608494030833299e-09,0.0009892575908452,-0.0111258747056126,0.0,0.0,0.0,-0.0070974435657262,60.0,0.2893964350223541,-0.0,-6.672401298146724e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441180,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.278766083298252e-05,296.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.770925680641084e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.216824451461434e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.770991164259613e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0004634936340153,287.2615051269531,294.1499938964844,287.5678100585937,286.021728515625,288.0416564941406,287.5658874511719,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538978970458629e-09,0.0009886631742119,-0.0109437452629208,0.0,0.0,0.0,-0.0070629818364977,60.0,0.2874638736248016,-0.0,-6.664384244459144e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441240,298.2357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,9.278766083298252e-05,296.7748413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214111328125,0.0,0.0,9.770925680641084e-05,298.6774597167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,7.216824451461434e-05,298.0661315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.32501220703125,0.0,0.0,9.770991164259613e-05,298.35430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3249206542969,0.0,0.0,0.0004634936340153,287.2615051269531,294.1499938964844,287.5678100585937,286.021728515625,288.0416564941406,287.5658874511719,287.1462097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009886677144095,4.538978970458629e-09,0.0009886631742119,-0.0109437452629208,0.0,0.0,0.0,-0.0070629818364977,60.0,0.2874638736248016,-0.0,-6.664384244459144e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441300,298.2339782714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.32391357421875,0.0,0.0,9.276025230064988e-05,296.7733764648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3204650878906,0.0,0.0,9.7680400358513e-05,298.67608642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,7.214692595880479e-05,298.0655822753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.768104791874066e-05,298.3536071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3239440917969,0.0,0.0,0.000463356700493,287.2606811523437,294.1499938964844,287.5657653808594,286.0150146484375,288.0374755859375,287.5658874511719,287.1463317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009883755119517,4.504811634831185e-09,0.0009883709717541,-0.0108542274683713,0.0,0.0,0.0,-0.0070460434071719,60.0,0.286174863576889,-0.0,-6.660445706074827e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441360,298.2322692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3229675292969,0.0,0.0,9.27333821891807e-05,296.7719421386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.31951904296875,0.0,0.0,9.765210415935144e-05,298.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,7.212602940853685e-05,298.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.32305908203125,0.0,0.0,9.76527517195791e-05,298.3528747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.322998046875,0.0,0.0,0.0004632224736269,287.2598571777344,294.1499938964844,287.5633850097656,286.0080871582031,288.0333251953125,287.565673828125,287.1464233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880890138447,4.471314429821405e-09,0.0009880844736471,-0.0107664642855525,0.0,0.0,0.0,-0.0070294374600052,60.0,0.2846429944038391,-0.0,-6.65658532739144e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441420,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.268109715776518e-05,296.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.759705426404253e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.208535680547357e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.759768727235496e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0004629612958524,287.2582702636719,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5646667480469,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875315008684,4.4061336801348724e-09,0.0009875271935015,-0.0105956885963678,0.0,0.0,0.0,-0.0069971242919564,60.0,0.2808718085289001,-0.0,-6.649076311759927e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441480,298.2289733886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,9.268109715776518e-05,296.7690124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3176574707031,0.0,0.0,9.759705426404253e-05,298.6718444824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,7.208535680547357e-05,298.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3211669921875,0.0,0.0,9.759768727235496e-05,298.3514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3210754394531,0.0,0.0,0.0004629612958524,287.2582702636719,294.1499938964844,287.5574951171875,285.9934997558594,288.0250549316406,287.5646667480469,287.14666748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875315008684,4.4061336801348724e-09,0.0009875271935015,-0.0105956885963678,0.0,0.0,0.0,-0.0069971242919564,60.0,0.2808718085289001,-0.0,-6.649076311759927e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441540,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.263067477149888e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.754396160133184e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.204613939393312e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.754459460964426e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004627094313036,287.2566833496094,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.562744140625,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343279513818743e-09,0.0009869897039607,-0.010431008413434,0.0,0.0,0.0,-0.0069659650325775,60.0,0.2760838866233825,-0.0,-6.641840144538946e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
12441600,298.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,9.263067477149888e-05,298.7660827636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3157958984375,0.0,0.0,9.754396160133184e-05,298.6690368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,7.204613939393312e-05,298.062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3192749023437,0.0,0.0,9.754459460964426e-05,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3191833496094,0.0,0.0,0.0004627094313036,287.2566833496094,294.1499938964844,287.54998779296875,285.97784423828125,288.0168151855469,287.562744140625,287.1468811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869940113276,4.343279513818743e-09,0.0009869897039607,-0.010431008413434,0.0,0.0,0.0,-0.0069659650325775,60.0,0.2760838866233825,-0.0,-6.641840144538946e-08,0.0,283.1726989746094,287.1869201660156,291.5502014160156,291.9789428710937,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-7.416317195217182e-21,-3.708158597608591e-21,-3.708158597608591e-21,0.0,0.0,-0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
