time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11844180,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,9.974862769013272e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050401115207,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.7582270023413e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050401115207,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004982650862075,293.1302490234375,294.1499938964844,284.8937072753906,284.8937072753906,286.7116394042969,284.8520812988281,292.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062810071744,1.3208793170349509e-08,0.0010627968003973,-0.0336445793509483,0.0,0.0,0.0,-0.0113609740510582,60.0,-5.860520839691162,-0.0,-7.701427051642895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844240,296.7315368652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,9.974862769013272e-05,297.7180480957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050401115207,296.57550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,7.7582270023413e-05,296.7138366699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354064941406,0.0,0.0,0.0001050401115207,296.9610595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1354675292969,0.0,0.0,0.0004982650862075,293.1302490234375,294.1499938964844,284.8937072753906,284.8937072753906,286.7116394042969,284.8520812988281,292.9138488769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062810071744,1.3208793170349509e-08,0.0010627968003973,-0.0336445793509483,0.0,0.0,0.0,-0.0113609740510582,60.0,-5.860520839691162,-0.0,-7.701427051642895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844300,296.7305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,9.983081690734252e-05,297.7170715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,0.0001051266590366,296.573974609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.135009765625,0.0,0.0,7.76461893110536e-05,296.7129211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1349792480469,0.0,0.0,0.0001051266590366,296.9604187011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1350402832031,0.0,0.0,0.0004986756248399,293.1297302246094,294.1499938964844,284.90484619140625,284.90484619140625,286.6945495605469,284.86407470703125,292.91168212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636856313794,1.3311195701248836e-08,0.0010636723600327,-0.033912468701601,0.0,0.0,0.0,-0.0114117385819554,60.0,-5.854573249816895,-0.0,-7.714123029245459e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844360,296.7295837402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,9.993418643716724e-05,297.7160949707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001052355073625,296.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,7.772658864269033e-05,296.71197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13458251953125,0.0,0.0,0.0001052355073625,296.9597473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1346435546875,0.0,0.0,0.0004991919267922,293.1291809082031,294.1499938964844,284.91607666015625,284.91607666015625,286.677734375,284.8759765625,292.90948486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647866874933,1.3439985124819032e-08,0.0010647732997313,-0.0342493802309036,0.0,0.0,0.0,-0.011475583538413,60.0,-5.849621772766113,-0.0,-7.730105977543644e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844420,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001002033823169,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0005005366401746,293.1280822753906,294.1499938964844,284.9386901855469,284.9386901855469,286.644775390625,284.89971923828125,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775392382342488e-08,0.0010676409583538,-0.0351267419755458,0.0,0.0,0.0,-0.011641857214272,60.0,-5.84311580657959,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844480,296.7273864746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001002033823169,297.7139587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.5688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,7.793596159899607e-05,296.7098999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337280273437,0.0,0.0,0.0001055189859471,296.9583740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1337890625,0.0,0.0,0.0005005366401746,293.1280822753906,294.1499938964844,284.9386901855469,284.9386901855469,286.644775390625,284.89971923828125,292.9051208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676548117771,1.3775392382342488e-08,0.0010676409583538,-0.0351267419755458,0.0,0.0,0.0,-0.011641857214272,60.0,-5.84311580657959,-0.0,-7.77180702016267e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844540,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000100558012491,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001058924244716,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.821178587619215e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924244716,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005023080739192,293.1269226074219,294.1499938964844,284.9614562988281,284.9614562988281,286.61285400390625,284.92352294921875,292.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071433071047,1.4217247823467004e-08,0.0010714188683778,-0.0362824313342571,0.0,0.0,0.0,-0.0118609024211764,60.0,-5.841452598571777,-0.0,-7.826914583120016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844600,296.724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.000100558012491,297.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.13287353515625,0.0,0.0,0.0001058924244716,296.5648498535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,7.821178587619215e-05,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1328430175781,0.0,0.0,0.0001058924244716,296.9569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1329040527344,0.0,0.0,0.0005023080739192,293.1269226074219,294.1499938964844,284.9614562988281,284.9614562988281,286.61285400390625,284.92352294921875,292.9007568359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001071433071047,1.4217247823467004e-08,0.0010714188683778,-0.0362824313342571,0.0,0.0,0.0,-0.0118609024211764,60.0,-5.841452598571777,-0.0,-7.826914583120016e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844660,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001009909174172,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.85484880907461e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005044705467298,293.1257629394531,294.1499938964844,284.9842834472656,284.9842834472656,286.5818176269531,284.947509765625,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756635025037212e-08,0.0010760305449366,-0.0376930236816406,0.0,0.0,0.0,-0.012128297239542,60.0,-5.84412145614624,-0.0,-7.894449538525805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844720,296.7220153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001009909174172,297.7090148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,0.0001063482995959,296.56036376953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319580078125,0.0,0.0,7.85484880907461e-05,296.7049865722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1319274902344,0.0,0.0,0.0001063482995959,296.955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.13201904296875,0.0,0.0,0.0005044705467298,293.1257629394531,294.1499938964844,284.9842834472656,284.9842834472656,286.5818176269531,284.947509765625,292.8964233398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760453296825,1.4756635025037212e-08,0.0010760305449366,-0.0376930236816406,0.0,0.0,0.0,-0.012128297239542,60.0,-5.84412145614624,-0.0,-7.894449538525805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844780,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001014958543237,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800193024,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800193024,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005069928010925,293.1245422363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5516967773437,284.9716796875,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814251145347,1.5385779761345475e-08,0.0010814097477123,-0.0393380671739578,0.0,0.0,0.0,-0.0124401878565549,60.0,-5.850996017456055,-0.0,-7.973588367349296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844840,296.7188415527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001014958543237,297.7061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800193024,296.5554504394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,7.894122245488688e-05,296.7021179199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310119628906,0.0,0.0,0.0001068800193024,296.9535827636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1310729980469,0.0,0.0,0.0005069928010925,293.1245422363281,294.1499938964844,285.00714111328125,285.00714111328125,286.5516967773437,284.9716796875,292.89208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010814251145347,1.5385779761345475e-08,0.0010814097477123,-0.0393380671739578,0.0,0.0,0.0,-0.0124401878565549,60.0,-5.850996017456055,-0.0,-7.973588367349296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844900,296.7171325683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001017700924421,297.7046813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,0.0001071688093361,296.5528259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.13055419921875,0.0,0.0,7.915451715234667e-05,296.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.1305236816406,0.0,0.0,0.0001071688093361,296.9526672363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.130615234375,0.0,0.0,0.0005083627183921,293.1239318847656,294.1499938964844,285.0185241699219,285.0185241699219,286.53692626953125,284.9838256835937,292.8899230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010843470226973,1.5727479762972507e-08,0.0010843313066288,-0.0402313880622386,0.0,0.0,0.0,-0.0126095814630389,60.0,-5.8557844161987305,-0.0,-8.01673536443559e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11844960,296.7153625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001020581694319,297.703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,0.0001074721658369,296.55010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.13006591796875,0.0,0.0,7.937857299111784e-05,296.6990051269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1300354003906,0.0,0.0,0.0001074721658369,296.95172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.130126953125,0.0,0.0,0.0005098016699776,293.1233215332031,294.1499938964844,285.0299072265625,285.0299072265625,286.5223693847656,284.9959716796875,292.88775634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010874163126572,1.6086417531369083e-08,0.0010874002473428,-0.041169673204422,0.0,0.0,0.0,-0.0127875208854675,60.0,-5.86138391494751,-0.0,-8.062183809443013e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845020,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001026587342494,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0005128016346134,293.1220397949219,294.1499938964844,285.052490234375,285.052490234375,286.49383544921875,285.0202331542969,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834723837177993e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874474048614502,-0.0,-8.157347508586099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845080,296.71160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001026587342494,297.6998596191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,0.0001081045920727,296.54449462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12908935546875,0.0,0.0,7.98456821939908e-05,296.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1290588378906,0.0,0.0,0.0001081045920727,296.94970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1291198730469,0.0,0.0,0.0005128016346134,293.1220397949219,294.1499938964844,285.052490234375,285.052490234375,286.49383544921875,285.0202331542969,292.8834533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938151972368,1.6834723837177993e-08,0.0010937983170151,-0.0431254506111145,0.0,0.0,0.0,-0.0131584862247109,60.0,-5.874474048614502,-0.0,-8.157347508586099e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845140,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001032919608405,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087714117602,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.033819176489487e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087714117602,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005159647553227,293.1206970214844,294.1499938964844,285.0748596191406,285.0748596191406,286.4661865234375,285.0443420410156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005620472133,1.76237282545344e-08,0.0011005443520843,-0.0451870635151863,0.0,0.0,0.0,-0.0135496258735656,60.0,-5.889699459075928,-0.0,-8.258290762341859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845200,296.70758056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001032919608405,297.69635009765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087714117602,296.53857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,8.033819176489487e-05,296.6920471191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1280517578125,0.0,0.0,0.0001087714117602,296.947509765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12811279296875,0.0,0.0,0.0005159647553227,293.1206970214844,294.1499938964844,285.0748596191406,285.0748596191406,286.4661865234375,285.0443420410156,292.8791198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005620472133,1.76237282545344e-08,0.0011005443520843,-0.0451870635151863,0.0,0.0,0.0,-0.0135496258735656,60.0,-5.889699459075928,-0.0,-8.258290762341859e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845260,296.7052307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001036655230564,297.6943054199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,0.0001091647936846,296.53515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1274719238281,0.0,0.0,8.062874258030206e-05,296.68994140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12744140625,0.0,0.0,0.0001091647936846,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.1275329589844,0.0,0.0,0.0005178307765163,293.1199645996094,294.1499938964844,285.0872497558594,285.0872497558594,286.4510498046875,285.0577392578125,292.876708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011045421706512,1.8089197695303483e-08,0.0011045241262763,-0.0464030429720878,0.0,0.0,0.0,-0.0137803768739104,60.0,-5.899083137512207,-0.0,-8.318132671547573e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845320,296.7033386230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001039328490151,297.69268798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,0.0001094462932087,296.532470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12701416015625,0.0,0.0,8.083666034508497e-05,296.6882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1269836425781,0.0,0.0,0.0001094462932087,296.9451904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1270446777344,0.0,0.0,0.0005191661184653,293.1193542480469,294.1499938964844,285.096923828125,285.096923828125,286.4393310546875,285.06817626953125,292.87481689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001107390737161,1.842228947168678e-08,0.0011073722271248,-0.0472730733454227,0.0,0.0,0.0,-0.01394550409168,60.0,-5.90619707107544,-0.0,-8.361087822095217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845380,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001043440643115,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793218261,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.115648961393163e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793218261,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005212202086113,293.1179504394531,294.1499938964844,285.1185607910156,285.1185607910156,286.41326904296875,285.09149169921875,292.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117731919512,1.8934670720227596e-08,0.0011117542162537,-0.0486112013459205,0.0,0.0,0.0,-0.0141995167359709,60.0,-5.9164886474609375,-0.0,-8.427379327713427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845440,296.69921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001043440643115,297.6890563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793218261,296.5267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,8.115648961393163e-05,296.6845397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259155273437,0.0,0.0,0.0001098793218261,296.9428100585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1259765625,0.0,0.0,0.0005212202086113,293.1179504394531,294.1499938964844,285.1185607910156,285.1185607910156,286.41326904296875,285.09149169921875,292.8705139160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117731919512,1.8934670720227596e-08,0.0011117542162537,-0.0486112013459205,0.0,0.0,0.0,-0.0141995167359709,60.0,-5.9164886474609375,-0.0,-8.427379327713427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845500,296.6973571777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001044332384481,297.6873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001099732253351,296.5242614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,8.122585131786764e-05,296.68280029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1253662109375,0.0,0.0,0.0001099732253351,296.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1254272460937,0.0,0.0,0.0005216656136326,293.11724853515625,294.1499938964844,285.12921142578125,285.12921142578125,286.40057373046875,285.1028137207031,292.8683776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011127237230539,1.9045781840532072e-08,0.0011127046309411,-0.0489013455808162,0.0,0.0,0.0,-0.0142546007409691,60.0,-5.916104316711426,-0.0,-8.44178913439464e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845560,296.6956787109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001044175078277,297.685791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,0.0001099566652555,296.5220031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.12481689453125,0.0,0.0,8.121361315716058e-05,296.68121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1247863769531,0.0,0.0,0.0001099566652555,296.9404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1248474121094,0.0,0.0,0.000521587091498,293.1165466308594,294.1499938964844,285.1397399902344,285.1397399902344,286.3881225585937,285.1138916015625,292.8662109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011125567834824,1.9026181519166133e-08,0.0011125376913696,-0.0488501638174057,0.0,0.0,0.0,-0.0142448870465159,60.0,-5.911141872406006,-0.0,-8.43924681248609e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845620,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001042155126924,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.105651068035513e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0005205780616961,293.1150817871094,294.1499938964844,285.1603698730469,285.1603698730469,286.3638610839844,285.1353454589844,292.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.877448241316415e-08,0.0011103861033916,-0.0481928810477256,0.0,0.0,0.0,-0.0141201121732592,60.0,-5.888554573059082,-0.0,-8.406625795487346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845680,296.6929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001042155126924,297.68316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.5185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,8.105651068035513e-05,296.678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1236572265625,0.0,0.0,0.0001097439526347,296.938232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.12371826171875,0.0,0.0,0.0005205780616961,293.1150817871094,294.1499938964844,285.1603698730469,285.1603698730469,286.3638610839844,285.1353454589844,292.8619384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011104048462584,1.877448241316415e-08,0.0011103861033916,-0.0481928810477256,0.0,0.0,0.0,-0.0141201121732592,60.0,-5.888554573059082,-0.0,-8.406625795487346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845740,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001039030757965,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001094149411073,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,8.081350097199902e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149411073,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0005190173978917,293.1136169433594,294.1499938964844,285.18035888671875,285.18035888671875,286.340576171875,285.15582275390625,292.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070764157921,1.8385176048241192e-08,0.0011070580221712,-0.0471761338412761,0.0,0.0,0.0,-0.0139271207153797,60.0,-5.856769561767578,-0.0,-8.356295211342515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845800,296.6910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001039030757965,297.6811218261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,0.0001094149411073,296.5162658691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.1225280761719,0.0,0.0,8.081350097199902e-05,296.6763000488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.1224975585937,0.0,0.0,0.0001094149411073,296.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.12255859375,0.0,0.0,0.0005190173978917,293.1136169433594,294.1499938964844,285.18035888671875,285.18035888671875,286.340576171875,285.15582275390625,292.8576354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011070764157921,1.8385176048241192e-08,0.0011070580221712,-0.0471761338412761,0.0,0.0,0.0,-0.0139271207153797,60.0,-5.856769561767578,-0.0,-8.356295211342515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845860,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001034115848597,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.000516562256962,293.1120910644531,294.1499938964844,285.1996154785156,285.1996154785156,286.3182067871094,285.1754150390625,292.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772755711575883e-08,0.0011018223594874,-0.0455763973295688,0.0,0.0,0.0,-0.0136235235258936,60.0,-5.816417217254639,-0.0,-8.277425678215877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845920,296.6898803710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001034115848597,297.6796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973731384,296.5150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,8.043122943490744e-05,296.6746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.121337890625,0.0,0.0,0.0001088973731384,296.9346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12139892578125,0.0,0.0,0.000516562256962,293.1120910644531,294.1499938964844,285.1996154785156,285.1996154785156,286.3182067871094,285.1754150390625,292.8533630371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011018400546163,1.7772755711575883e-08,0.0011018223594874,-0.0455763973295688,0.0,0.0,0.0,-0.0136235235258936,60.0,-5.816417217254639,-0.0,-8.277425678215877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11845980,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001027627513394,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001082141243387,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001082141243387,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005133211961947,293.110595703125,294.1499938964844,285.2181091308594,285.2181091308594,286.2967224121094,285.19403076171875,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964293081400683e-08,0.0010949103161692,-0.0434640385210514,0.0,0.0,0.0,-0.0132227391004562,60.0,-5.767617225646973,-0.0,-8.173881127504502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846040,296.689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001027627513394,297.6787414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,0.0001082141243387,296.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201477050781,0.0,0.0,7.99265835667029e-05,296.6736145019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1201171875,0.0,0.0,0.0001082141243387,296.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.12017822265625,0.0,0.0,0.0005133211961947,293.110595703125,294.1499938964844,285.2181091308594,285.2181091308594,286.2967224121094,285.19403076171875,292.8490905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010949273128062,1.6964293081400683e-08,0.0010949103161692,-0.0434640385210514,0.0,0.0,0.0,-0.0132227391004562,60.0,-5.767617225646973,-0.0,-8.173881127504502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846100,296.6894836425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001023885488393,297.6784973144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078200730262,296.5149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,7.963553798617795e-05,296.6732788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195373535156,0.0,0.0,0.0001078200730262,296.9328918457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1195983886719,0.0,0.0,0.0005114520317874,293.1098022460937,294.1499938964844,285.2270202636719,285.2270202636719,286.28631591796875,285.2030029296875,292.8469543457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010909404372796,1.6498036714551745e-08,0.0010909239063039,-0.0422455370426178,0.0,0.0,0.0,-0.0129915978759527,60.0,-5.740452289581299,-0.0,-8.114461280683828e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846160,296.6897277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001019876362988,297.67840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073978928616,296.5154724121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,7.93237195466645e-05,296.673095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189270019531,0.0,0.0,0.0001073978928616,296.9324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1189880371094,0.0,0.0,0.0005094493972137,293.1090393066406,294.1499938964844,285.2357177734375,285.2357177734375,286.2761535644531,285.2116394042969,292.8448181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010866689262911,1.5998498525959803e-08,0.0010866528609767,-0.0409398563206195,0.0,0.0,0.0,-0.0127439582720398,60.0,-5.7115678787231445,-0.0,-8.051039657175353e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846220,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001011319327517,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064967946149,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.865817315177992e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064967946149,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0005051749758422,293.10748291015625,294.1499938964844,285.2523803710937,285.2523803710937,286.25640869140625,285.2281799316406,292.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775516275316,1.4932291847458146e-08,0.0010775366099551,-0.0381523445248603,0.0,0.0,0.0,-0.0122153982520103,60.0,-5.650674343109131,-0.0,-7.9165047850438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846280,296.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001011319327517,297.6786193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064967946149,296.51708984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,7.865817315177992e-05,296.6709899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.1177062988281,0.0,0.0,0.0001064967946149,296.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11773681640625,0.0,0.0,0.0005051749758422,293.10748291015625,294.1499938964844,285.2523803710937,285.2523803710937,286.25640869140625,285.2281799316406,292.840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010775516275316,1.4932291847458146e-08,0.0010775366099551,-0.0381523445248603,0.0,0.0,0.0,-0.0122153982520103,60.0,-5.650674343109131,-0.0,-7.9165047850438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846340,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.000100237695733,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.000500708061736,293.1059265136719,294.1499938964844,285.2679748535156,285.2679748535156,286.2375183105469,285.2435913085937,292.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818085342620634e-08,0.0010680097620934,-0.0352384075522422,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.587158203125,-0.0,-7.77712259036889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846400,296.6921081542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.000100237695733,297.6792907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.5194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,7.79626498115249e-05,296.6619567871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.116455078125,0.0,0.0,0.0001055551183526,296.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.11651611328125,0.0,0.0,0.000500708061736,293.1059265136719,294.1499938964844,285.2679748535156,285.2679748535156,286.2375183105469,285.2435913085937,292.8363037109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680236155167,1.3818085342620634e-08,0.0010680097620934,-0.0352384075522422,0.0,0.0,0.0,-0.0116630410775542,60.0,-5.587158203125,-0.0,-7.77712259036889e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846460,296.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,9.96633170871064e-05,297.67987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001049502752721,296.5212707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,7.751591328997165e-05,296.6535339355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.1156616210937,0.0,0.0,0.0001049502752721,296.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.11572265625,0.0,0.0,0.0004978388897143,293.1049194335937,294.1499938964844,285.27740478515625,285.27740478515625,286.22589111328125,285.2528686523437,292.8335876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619036620482,1.3102432028233581e-08,0.0010618906235322,-0.033366322517395,0.0,0.0,0.0,-0.0113082621246576,60.0,-5.546302318572998,-0.0,-7.688250036608224e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846520,296.69390869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,9.93436115095392e-05,297.68023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.115234375,0.0,0.0,0.0001046136021614,296.5223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,7.726725016254932e-05,296.6483459472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152038574219,0.0,0.0,0.0001046136021614,296.9306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.1152648925781,0.0,0.0,0.0004962419043295,293.1043395996094,294.1499938964844,285.2825012207031,285.2825012207031,286.2194519042969,285.25787353515625,292.8320617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584972333163,1.2704084895176493e-08,0.0010584845440462,-0.0323241278529167,0.0,0.0,0.0,-0.0111107854172587,60.0,-5.523505687713623,-0.0,-7.639003030135427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11846580,296.69580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,9.848202171269804e-05,297.68133544921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.52545166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,7.659712719032541e-05,296.6325988769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.11395263671875,0.0,0.0,0.0001037063120747,296.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.114013671875,0.0,0.0,0.0004919380880892,293.1027526855469,294.1499938964844,285.2958068847656,285.2958068847656,286.2021484375,285.27099609375,292.8278503417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010493169538676,1.1630586271849095e-08,0.0010493053123354,-0.0295150335878133,0.0,0.0,0.0,-0.0105786072090268,60.0,-5.461783409118652,-0.0,-7.507074428758642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
