time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11856480,296.6218566894531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,9.716035856399684e-05,297.59442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.6099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,7.556916534667835e-05,296.4260559082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522399902344,0.0,0.0,0.0001023145377985,296.8779602050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.9522705078125,0.0,0.0,0.0004853361169807,292.9106750488281,294.1499938964844,285.3500061035156,285.2137145996094,285.5435791015625,285.3500061035156,292.5186462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352318640798,9.983877724550894e-09,0.0010352218523621,-0.0252046734094619,0.0,0.0,0.0,-0.0097622498869895,60.0,-5.0951690673828125,-0.0,-7.30693159312068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856540,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845488004,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097631454467773,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856600,296.62078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,9.725013660499826e-05,297.5934753417969,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.6089172363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,7.563899271190166e-05,296.4231262207031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9495849609375,0.0,0.0,0.0001024090743158,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9496154785156,0.0,0.0,0.0004857845488004,292.9076843261719,294.1499938964844,285.3500061035156,285.1976623535156,285.5400390625,285.3500061035156,292.5150146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010361884487792,1.0095731362014249e-08,0.0010361783206462,-0.0254975035786628,0.0,0.0,0.0,-0.0098177008330821,60.0,-5.097631454467773,-0.0,-7.320440431612951e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856660,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365600585937,285.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099266529083252,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856720,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,9.73226924543269e-05,297.5926513671875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.6080017089844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,7.569543231511489e-05,296.4203796386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9469299316406,0.0,0.0,0.0001024854864226,296.8758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,292.94696044921875,0.0,0.0,0.0004861470079049,292.9046630859375,294.1499938964844,285.3500061035156,285.181396484375,285.5365600585937,285.3500061035156,292.51141357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369615629315,1.0186135490641846e-08,0.0010369514347985,-0.0257341749966144,0.0,0.0,0.0,-0.0098625179380178,60.0,-5.099266529083252,-0.0,-7.331368578888944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856780,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331420898437,285.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099969387054443,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856840,296.619140625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,9.73760907072574e-05,297.5919494628906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0001025417077471,296.6072082519531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,7.573695620521903e-05,296.4178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442443847656,0.0,0.0,0.0001025417077471,296.8748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9442749023437,0.0,0.0,0.0004864137154072,292.901611328125,294.1499938964844,285.3500061035156,285.1649780273437,285.5331420898437,285.3500061035156,292.5077819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375306010246,1.0252656501563706e-08,0.0010375202400609,-0.0259083211421966,0.0,0.0,0.0,-0.0098954960703849,60.0,-5.099969387054443,-0.0,-7.33941476482869e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856900,296.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,9.739491360960528e-05,297.5916442871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0001025615274556,296.6068725585937,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,7.575159543193877e-05,296.41668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9429016113281,0.0,0.0,0.0001025615274556,296.8744201660156,303.1499938964844,285.1499938964844,0.0,-0.0,292.94293212890625,0.0,0.0,0.0004865077498834,292.9001159667969,294.1499938964844,285.3500061035156,285.1567687988281,285.5314636230469,285.3500061035156,292.5059509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377311846241,1.0276108852735888e-08,0.0010377208236604,-0.0259697139263153,0.0,0.0,0.0,-0.0099071227014064,60.0,-5.0999250411987305,-0.0,-7.342252672515316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11856960,296.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,9.740792302181944e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752280838,296.6065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,7.57617162889801e-05,296.41558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9415588378906,0.0,0.0,0.0001025752280838,296.8739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,292.94158935546875,0.0,0.0,0.0004865727387368,292.8985900878906,294.1499938964844,285.3500061035156,285.1485595703125,285.52978515625,285.3500061035156,292.5041198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378698352724,1.0292318108895417e-08,0.0010378594743087,-0.0260121468454599,0.0,0.0,0.0,-0.0099151581525802,60.0,-5.0995917320251465,-0.0,-7.344213770466014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857020,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709800437091e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5264892578125,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748076978536e-08,0.0010379572631791,-0.0260420702397823,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.098114490509033,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857080,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,9.741709800437091e-05,297.5909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848905555,296.6060485839844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,7.576885400339961e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9388732910156,0.0,0.0,0.0001025848905555,296.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9389038085937,0.0,0.0,0.0004866185772698,292.8955383300781,294.1499938964844,285.3500061035156,285.1322021484375,285.5264892578125,285.3500061035156,292.50048828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010379676241427,1.0303748076978536e-08,0.0010379572631791,-0.0260420702397823,0.0,0.0,0.0,-0.0099208252504467,60.0,-5.098114490509033,-0.0,-7.34559719717254e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857140,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740156383486465e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025685414788,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575677591376007e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025685414788,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865409864578,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378021979704,1.0284399110105369e-08,0.0010377919534221,-0.0259914174675941,0.0,0.0,0.0,-0.0099112335592508,60.0,-5.095303535461426,-0.0,-7.343255958858208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857200,296.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,9.740156383486465e-05,297.5907592773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025685414788,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,7.575677591376007e-05,296.4119567871094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361572265625,0.0,0.0,0.0001025685414788,296.8724365234375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9361877441406,0.0,0.0,0.0004865409864578,292.8924560546875,294.1499938964844,285.3500061035156,285.11602783203125,285.5232849121094,285.3500061035156,292.4968566894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378021979704,1.0284399110105369e-08,0.0010377919534221,-0.0259914174675941,0.0,0.0,0.0,-0.0099112335592508,60.0,-5.095303535461426,-0.0,-7.343255958858208e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857260,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736171341501176e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265737553,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572578033432364e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265737553,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863419162575,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,285.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373776312917,1.0234743719195194e-08,0.0010373673867434,-0.0258614271879196,0.0,0.0,0.0,-0.0098866177722811,60.0,-5.0912957191467285,-0.0,-7.33724760948462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857320,296.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,9.736171341501176e-05,297.5906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265737553,296.6055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,7.572578033432364e-05,296.41064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334411621094,0.0,0.0,0.0001025265737553,296.871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9334716796875,0.0,0.0,0.0004863419162575,292.889404296875,294.1499938964844,285.3500061035156,285.1001892089844,285.5201110839844,285.3500061035156,292.49322509765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010373776312917,1.0234743719195194e-08,0.0010373673867434,-0.0258614271879196,0.0,0.0,0.0,-0.0098866177722811,60.0,-5.0912957191467285,-0.0,-7.33724760948462e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857380,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729580051498488e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571683956,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567451393697411e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571683956,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860126937273,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,285.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366754140704,1.015262363068814e-08,0.0010366652859374,-0.0256464444100856,0.0,0.0,0.0,-0.009845906868577,60.0,-5.08594274520874,-0.0,-7.327317064209637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857440,296.6191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,9.729580051498488e-05,297.5907897949219,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571683956,296.60565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,7.567451393697411e-05,296.40972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0001024571683956,296.871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.93072509765625,0.0,0.0,0.0004860126937273,292.8863220214844,294.1499938964844,285.3500061035156,285.08477783203125,285.5169982910156,285.3500061035156,292.4895935058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366754140704,1.015262363068814e-08,0.0010366652859374,-0.0256464444100856,0.0,0.0,0.0,-0.009845906868577,60.0,-5.08594274520874,-0.0,-7.327317064209637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857500,296.6194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,9.725183917907998e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108714773,296.6057434082031,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,7.564031693618745e-05,296.409423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0001024108714773,296.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9293518066406,0.0,0.0,0.0004857930762227,292.884765625,294.1499938964844,285.3500061035156,285.0772705078125,285.51544189453125,285.3500061035156,292.4877624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362070752307,1.0097848779366814e-08,0.0010361970635131,-0.0255030468106269,0.0,0.0,0.0,-0.0098187532275915,60.0,-5.0827317237854,-0.0,-7.320696226997826e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857560,296.619873046875,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,9.720076923258604e-05,297.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023570948746,296.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,7.560059748357162e-05,296.4092102050781,303.1499938964844,285.1499938964844,0.0,-0.0,292.927978515625,0.0,0.0,0.0001023570948746,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9280090332031,0.0,0.0,0.0004855379811488,292.8832397460937,294.1499938964844,285.3500061035156,285.0699157714844,285.5139465332031,285.3500061035156,292.4859619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010356630664318,1.0034221453736336e-08,0.0010356530547142,-0.0253364723175764,0.0,0.0,0.0,-0.0097872111946344,60.0,-5.07915735244751,-0.0,-7.313010286225109e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857620,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.707571734907106e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022254073177,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550333975814283e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022254073177,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849133256357,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.51092529296875,285.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343306930735,9.8784154189957e-09,0.0010343207977712,-0.0249285697937011,0.0,0.0,0.0,-0.0097099719569087,60.0,-5.070919513702393,-0.0,-7.294205062180481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857680,296.6208801269531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,9.707571734907106e-05,297.591552734375,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022254073177,296.6063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,7.550333975814283e-05,296.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252319335937,0.0,0.0,0.0001022254073177,296.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,292.9252624511719,0.0,0.0,0.0004849133256357,292.8801574707031,294.1499938964844,285.3500061035156,285.0556640625,285.51092529296875,285.3500061035156,292.4822998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010343306930735,9.8784154189957e-09,0.0010343207977712,-0.0249285697937011,0.0,0.0,0.0,-0.0097099719569087,60.0,-5.070919513702393,-0.0,-7.294205062180481e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857740,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692126332083716e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020627605612,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538320642197505e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020627605612,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841417830903,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,285.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326850460842,9.685976465334534e-09,0.0010326753836125,-0.0244247447699308,0.0,0.0,0.0,-0.0096145719289779,60.0,-5.061021327972412,-0.0,-7.271012236742538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857800,296.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,9.692126332083716e-05,297.5922546386719,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020627605612,296.6070251464844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,7.538320642197505e-05,296.40948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9224853515625,0.0,0.0,0.0001020627605612,296.8706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9225158691406,0.0,0.0,0.0004841417830903,292.8770446777344,294.1499938964844,285.3500061035156,285.0422058105469,285.50799560546875,285.3500061035156,292.4786682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010326850460842,9.685976465334534e-09,0.0010326753836125,-0.0244247447699308,0.0,0.0,0.0,-0.0096145719289779,60.0,-5.061021327972412,-0.0,-7.271012236742538e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857860,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.6738658612594e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018704642774,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524117972934619e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018704642774,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832296108361,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307395132258,9.458459793165732e-09,0.0010307300835847,-0.0238290559500455,0.0,0.0,0.0,-0.0095017831772565,60.0,-5.049675464630127,-0.0,-7.243639998932849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857920,296.623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,9.6738658612594e-05,297.5931396484375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018704642774,296.6079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,7.524117972934619e-05,296.4103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0001018704642774,296.87078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91973876953125,0.0,0.0,0.0004832296108361,292.8739624023437,294.1499938964844,285.3500061035156,285.0296325683594,285.505126953125,285.3500061035156,292.4750366210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307395132258,9.458459793165732e-09,0.0010307300835847,-0.0238290559500455,0.0,0.0,0.0,-0.0095017831772565,60.0,-5.049675464630127,-0.0,-7.243639998932849e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11857980,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.65276631177403e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016482783597,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507707050535828e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016482783597,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821756738238,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5022888183594,285.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284915333613,9.195577632681308e-09,0.0010284823365509,-0.0231407452374696,0.0,0.0,0.0,-0.0093714613467454,60.0,-5.036942481994629,-0.0,-7.212076269524914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858040,296.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,9.65276631177403e-05,297.59423828125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016482783597,296.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,7.507707050535828e-05,296.41168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169616699219,0.0,0.0,0.0001016482783597,296.8710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,292.9169921875,0.0,0.0,0.0004821756738238,292.8708801269531,294.1499938964844,285.3500061035156,285.0180358886719,285.5022888183594,285.3500061035156,292.47137451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010284915333613,9.195577632681308e-09,0.0010284823365509,-0.0231407452374696,0.0,0.0,0.0,-0.0093714613467454,60.0,-5.036942481994629,-0.0,-7.212076269524914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858100,296.6266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,9.641185170039536e-05,297.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015263260342,296.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,7.498699415009469e-05,296.41259765625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91558837890625,0.0,0.0,0.0001015263260342,296.8711853027344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9156188964844,0.0,0.0,0.0004815971769858,292.86932373046875,294.1499938964844,285.3500061035156,285.0126342773437,285.5009155273437,285.3500061035156,292.4695739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.00102725753095,9.051288607508924e-09,0.0010272485669702,-0.0227629337459802,0.0,0.0,0.0,-0.0092999320477247,60.0,-5.0299506187438965,-0.0,-7.194780948793777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858160,296.6277160644531,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,9.629069245420396e-05,297.5955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013987348414,296.6104431152344,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,7.489275594707578e-05,296.4136047363281,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0001013987348414,296.87139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,292.9142150878906,0.0,0.0,0.0004809919337276,292.8677673339844,294.1499938964844,285.3500061035156,285.0075378417969,285.4995422363281,285.3500061035156,292.4677429199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259667178615,8.900328474226171e-09,0.0010259577538818,-0.0223676450550556,0.0,0.0,0.0,-0.0092250946909189,60.0,-5.022689342498779,-0.0,-7.176709004852455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858220,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603131911717357e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256026686,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469102274626493e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256026686,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796963185071,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232031345367,8.577172749824058e-09,0.0010231945198029,-0.0215214267373085,0.0,0.0,0.0,-0.0090648923069238,60.0,-5.007230758666992,-0.0,-7.138097402048518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858280,296.6300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,9.603131911717357e-05,297.5971374511719,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256026686,296.612060546875,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,7.469102274626493e-05,296.41607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,292.91143798828125,0.0,0.0,0.0001011256026686,296.8720092773437,303.1499938964844,285.1499938964844,0.0,-0.0,292.9114685058594,0.0,0.0,0.0004796963185071,292.8646850585937,294.1499938964844,285.3500061035156,284.9982604980469,285.496826171875,285.3500061035156,292.464111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010232031345367,8.577172749824058e-09,0.0010231945198029,-0.0215214267373085,0.0,0.0,0.0,-0.0090648923069238,60.0,-5.007230758666992,-0.0,-7.138097402048518e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858340,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575421427143738e-05,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338003885,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447550160577521e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338003885,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783121112268,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4941711425781,285.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202506091445,8.231925363588743e-09,0.001020242460072,-0.0206173136830329,0.0,0.0,0.0,-0.0088937394320964,60.0,-4.990777969360352,-0.0,-7.096962661989893e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858400,296.6327209472656,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,9.575421427143738e-05,297.5989074707031,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338003885,296.6138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,7.447550160577521e-05,296.41912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.9086608886719,0.0,0.050000000745058,0.0001008338003885,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.90869140625,0.0,0.050000000745058,0.0004783121112268,292.861572265625,291.1499938964844,285.3500061035156,284.9903259277344,285.4941711425781,285.3500061035156,292.4604797363281,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010202506091445,8.231925363588743e-09,0.001020242460072,-0.0206173136830329,0.0,0.0,0.0,-0.0088937394320964,60.0,-4.990777969360352,-0.0,-7.096962661989893e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858460,296.6264038085937,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0408378094434738,297.5955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0430041812360286,296.6107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0317627415060997,296.4355773925781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.0430041812360286,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,292.6083679199219,0.6347076892852783,0.050000000745058,0.2039933204650879,292.5570983886719,291.1499938964844,285.3500061035156,284.9869079589844,292.52215576171875,294.3412780761719,292.4327087402344,1.0,0.1097082570195198,0.2000000029802322,0.2000000029802322,0.9901719689369202,1.0,-0.4352008402347564,0.01932935975492,0.4158714711666107,-0.1073396876454353,0.0,0.0,0.0,10.191246032714844,60.0,84.80525970458984,-0.0,12.27757740020752,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858520,296.60626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0452347584068775,297.5816955566406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0476343780755996,296.5954895019531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0351825915277004,296.4554748535156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.0476343780755996,296.8480529785156,297.1499938964844,293.1499938964844,0.0,-0.0,292.4841613769531,0.6318142414093018,0.050000000745058,0.225956991314888,292.48248291015625,291.1499938964844,285.3500061035156,284.98388671875,293.5567932128906,296.7265014648437,292.5422058105469,1.0,0.1210792362689971,0.4000000059604645,0.4000000059604645,0.9803439378738404,1.0,-0.4819826483726501,0.0900557562708854,0.3919269144535064,-0.047386061400175,0.0,0.0,0.0,12.532807350158691,60.0,274.4523010253906,-0.0,16.67717170715332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858580,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0456794202327728,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6724548339844,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459045410156,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.727447509765625,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858640,296.5758972167969,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0456794202327728,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0481026284396648,296.5703430175781,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0355284363031387,296.4788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.0481026284396648,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,292.6698303222656,0.5711967945098877,0.050000000745058,0.2281781584024429,292.6724548339844,291.1499938964844,285.3500061035156,284.97900390625,292.0806579589844,296.8257141113281,292.6459045410156,1.0,0.1405577957630157,0.800000011920929,0.800000011920929,0.960687816143036,1.0,-0.4867236316204071,0.2055276334285736,0.2811959981918335,0.0662763714790344,0.0,0.0,0.0,20.073148727416992,60.0,-32.727447509765625,-0.0,23.17521858215332,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858700,296.5644836425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0458165071904659,297.5492858886719,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0482469871640205,296.5601806640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0356350615620613,296.4841003417969,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.0482469871640205,296.8124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,292.5931701660156,0.5494371652603149,0.050000000745058,0.2288629412651062,292.58331298828125,291.1499938964844,285.3500061035156,284.9770812988281,291.86395263671875,296.81561279296875,292.5238647460937,1.0,0.148952841758728,1.0,1.0,0.950859785079956,1.0,-0.4881843626499176,0.2118446826934814,0.2763396799564361,0.0721136629581451,0.0,0.0,0.0,23.735322952270508,60.0,-173.33767700195312,-0.0,26.323341369628903,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858760,296.5542907714844,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0459474772214889,297.5406799316406,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.55084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0357369258999824,296.4863586425781,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.0483849048614501,296.8034973144531,297.1499938964844,293.1499938964844,0.0,-0.0,292.4851989746094,0.532654345035553,0.050000000745058,0.2295171618461609,292.4751892089844,291.1499938964844,285.3500061035156,284.9755249023437,291.8288269042969,296.80633544921875,292.4305725097656,1.0,0.1565126627683639,1.0,1.0,0.9336518049240112,1.0,-0.4895799160003662,0.212964117527008,0.2766157984733581,0.0727970600128173,0.0,0.0,0.0,27.23661231994629,60.0,-203.377182006836,-0.0,29.35198974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858820,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0461862944066524,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437546491623,1.0,1.0,0.8992358446121216,1.0,-0.4921247363090515,0.2150001674890518,0.2771245539188385,0.0740409791469574,0.0,0.0,0.0,33.62129592895508,60.0,-184.85780334472656,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
