time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11858880,296.5375061035156,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0461862944066524,297.5259094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.534912109375,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.035922672599554,296.4858703613281,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.0486363917589187,296.7880249023437,297.1499938964844,293.1499938964844,0.0,-0.0,292.3412170410156,0.5097891092300415,0.050000000745058,0.2307101041078567,292.3353881835937,291.1499938964844,285.3500061035156,284.9733581542969,291.7986145019531,296.7903137207031,292.3070068359375,1.0,0.1693437546491623,1.0,1.0,0.8992358446121216,1.0,-0.4921247363090515,0.2150001674890518,0.2771245539188385,0.0740409791469574,0.0,0.0,0.0,33.62129592895508,60.0,-184.85780334472656,-0.0,34.91854476928711,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11858940,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0463902913033962,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795139014720916,1.0,1.0,0.8648198843002319,1.0,-0.4942984580993652,0.2171571254730224,0.2771413326263428,0.0755184590816497,0.0,0.0,0.0,39.07512664794922,60.0,-160.2850799560547,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859000,296.524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0463902913033962,297.5140991210937,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.52215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0360813364386558,296.4822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.0488512106239795,296.7753601074219,297.1499938964844,293.1499938964844,0.0,-0.0,292.2322998046875,0.495629608631134,0.050000000745058,0.2317291051149368,292.22723388671875,291.1499938964844,285.3500061035156,284.97235107421875,291.7641906738281,296.7772216796875,292.20172119140625,1.0,0.1795139014720916,1.0,1.0,0.8648198843002319,1.0,-0.4942984580993652,0.2171571254730224,0.2771413326263428,0.0755184590816497,0.0,0.0,0.0,39.07512664794922,60.0,-160.2850799560547,-0.0,39.718223571777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859060,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818205833435,1.0,1.0,0.8188602924346924,1.0,-0.4960978925228119,0.2201439589262008,0.2759539484977722,0.0779244378209114,0.0,0.0,0.0,43.58971786499024,48.0,-142.4582061767578,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859120,296.5146179199219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0465591549873352,297.50457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.51190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.0362126752734184,296.4775085449219,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.049029029905796,296.76483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1327514648437,0.4859283864498138,0.050000000745058,0.2325726151466369,292.1280517578125,291.1499938964844,285.3500061035156,284.9724426269531,291.7107238769531,296.7663879394531,292.1042175292969,1.0,0.1874818205833435,1.0,1.0,0.8188602924346924,1.0,-0.4960978925228119,0.2201439589262008,0.2759539484977722,0.0779244378209114,0.0,0.0,0.0,43.58971786499024,48.0,-142.4582061767578,-0.0,43.72262191772461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859180,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0466014258563518,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7729007005691528,1.0,-0.4965486526489258,0.2235765010118484,0.2729721665382385,0.0811036676168441,0.0,0.0,0.0,44.71931076049805,36.0,-133.46871948242188,-0.0,44.72941970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859240,296.50665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0466014258563518,297.49688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.50347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0362455546855926,296.4727478027344,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.0490735471248626,296.7559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0379333496094,0.4836333692073822,0.050000000745058,0.2327837795019149,292.0334167480469,291.1499938964844,285.3500061035156,284.9734802246094,291.634521484375,296.7572937011719,292.01025390625,1.0,0.1889338493347168,1.0,1.0,0.7729007005691528,1.0,-0.4965486526489258,0.2235765010118484,0.2729721665382385,0.0811036676168441,0.0,0.0,0.0,44.71931076049805,36.0,-133.46871948242188,-0.0,44.72941970825195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859300,296.5032653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0465790592133998,297.4935913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.4998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0362281575798988,296.4704895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.0490499921143054,296.7520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.9911193847656,0.484844446182251,0.050000000745058,0.2326720356941223,291.9866027832031,291.1499938964844,285.3500061035156,284.97430419921875,291.58502197265625,296.7532958984375,291.9632568359375,1.0,0.1877438873052597,1.0,1.0,0.7499209046363831,1.0,-0.4963103830814361,0.2256179302930832,0.2706924378871918,0.0831213742494583,0.0,0.0,0.0,44.12067794799805,36.0,-132.5541229248047,-0.0,44.19629287719727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859360,296.5002746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0465333759784698,297.4906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.4966125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0361926257610321,296.4683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.0490018837153911,296.7485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.9438171386719,0.4873442947864532,0.050000000745058,0.2324438393115997,291.939208984375,291.1499938964844,285.3500061035156,284.975341796875,291.5347900390625,296.7496032714844,291.9154357910156,1.0,0.1854679435491562,1.0,1.0,0.7317099571228027,1.0,-0.4958236813545227,0.2274634093046188,0.268360286951065,0.0849946588277816,0.0,0.0,0.0,42.89853286743164,25.0,-133.068603515625,-0.0,43.10903930664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859420,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0463927164673805,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785102933645248,1.0,1.0,0.6952880024909973,1.0,-0.494325041770935,0.2319100350141525,0.2624149918556213,0.0895760208368301,0.0,0.0,0.0,39.13574600219727,25.0,-137.30038452148438,-0.0,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859480,296.4951477050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0463927164673805,297.48553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.0360832251608371,296.4645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.048853762447834,296.7421264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.84722900390625,0.495480865240097,0.050000000745058,0.2317412197589874,291.8424987792969,291.1499938964844,285.3500061035156,284.9779357910156,291.4169616699219,296.7431030273437,291.8178405761719,1.0,0.1785102933645248,1.0,1.0,0.6952880024909973,1.0,-0.494325041770935,0.2319100350141525,0.2624149918556213,0.0895760208368301,0.0,0.0,0.0,39.13574600219727,25.0,-137.30038452148438,-0.0,39.774295806884766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859540,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.046280350536108,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0487354397773742,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0359958298504352,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0487354397773742,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.2311799377202987,291.7391967773437,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.711669921875,1.0,0.1731272786855697,1.0,1.0,0.6588661074638367,1.0,-0.4931274950504303,0.2383026778697967,0.2548248171806335,0.0959280058741569,0.0,0.0,0.0,36.12888717651367,25.0,-151.3367919921875,-0.0,37.12402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859600,296.4908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.046280350536108,297.4812927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0487354397773742,296.48602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0359958298504352,296.4613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.0487354397773742,296.7366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.7444152832031,0.5028051733970642,0.050000000745058,0.2311799377202987,291.7391967773437,291.1499938964844,285.3500061035156,284.9811096191406,291.2587585449219,296.7374572753906,291.711669921875,1.0,0.1731272786855697,1.0,1.0,0.6588661074638367,1.0,-0.4931274950504303,0.2383026778697967,0.2548248171806335,0.0959280058741569,0.0,0.0,0.0,36.12888717651367,25.0,-151.3367919921875,-0.0,37.12402725219727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859660,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0461956076323986,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0486462004482746,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0359299182891845,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0486462004482746,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.2307566255331039,291.623291015625,291.1499938964844,285.3500061035156,284.9848022460937,291.1017761230469,296.7323303222656,291.5931396484375,1.0,0.1688288450241089,1.0,1.0,0.6325652599334717,1.0,-0.4922244846820831,0.2444627285003662,0.2477617412805557,0.1018682047724723,0.0,0.0,0.0,33.85953903198242,25.0,-166.3119354248047,-0.0,35.132354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859720,296.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0461956076323986,297.4775695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0486462004482746,296.481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0359299182891845,296.4583435058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.0486462004482746,296.7315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.62908935546875,0.509056031703949,0.050000000745058,0.2307566255331039,291.623291015625,291.1499938964844,285.3500061035156,284.9848022460937,291.1017761230469,296.7323303222656,291.5931396484375,1.0,0.1688288450241089,1.0,1.0,0.6325652599334717,1.0,-0.4922244846820831,0.2444627285003662,0.2477617412805557,0.1018682047724723,0.0,0.0,0.0,33.85953903198242,25.0,-166.3119354248047,-0.0,35.132354736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859780,296.4851989746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119768381118774,0.050000000745058,0.0461592376232147,297.4757385253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119768381118774,0.050000000745058,0.0486079007387161,296.47955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119768381118774,0.050000000745058,0.035901628434658,296.4568786621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119768381118774,0.050000000745058,0.0486079007387161,296.7290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.56573486328125,0.5119768381118774,0.050000000745058,0.2305749505758285,291.5597229003906,291.1499938964844,285.3500061035156,284.9868469238281,291.0107116699219,296.72979736328125,291.5283203125,1.0,0.1669461578130722,1.0,1.0,0.6188888549804688,1.0,-0.4918369054794311,0.2482418417930603,0.2435950636863708,0.1054640412330627,0.0,0.0,0.0,32.884891510009766,25.0,-174.23043823242188,-0.0,34.27934646606445,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859840,296.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144854187965393,0.050000000745058,0.0461294949054718,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144854187965393,0.050000000745058,0.0485765822231769,296.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144854187965393,0.050000000745058,0.0358784981071949,296.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144854187965393,0.050000000745058,0.0485765822231769,296.72674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.5046081542969,0.5144854187965393,0.050000000745058,0.2304263859987259,291.498291015625,291.1499938964844,285.3500061035156,284.98883056640625,290.9178466796875,296.7275085449219,291.4652099609375,1.0,0.1653886437416076,1.0,1.0,0.6062644720077515,1.0,-0.491519957780838,0.2521346509456634,0.2393852919340133,0.1091477796435356,0.0,0.0,0.0,32.087425231933594,25.0,-183.2333374023437,-0.0,33.58252716064453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859900,296.48175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169093608856201,0.050000000745058,0.0461019836366176,297.4724426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169093608856201,0.050000000745058,0.0485476069152355,296.4756164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169093608856201,0.050000000745058,0.0358570963144302,296.45416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169093608856201,0.050000000745058,0.0485476069152355,296.7243957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.43731689453125,0.5169093608856201,0.050000000745058,0.230288952589035,291.4306335449219,291.1499938964844,285.3500061035156,284.9909362792969,290.8121643066406,296.72515869140625,291.3953857421875,1.0,0.1639327853918075,1.0,1.0,0.5931140780448914,1.0,-0.4912267625331878,0.2565849423408508,0.234641820192337,0.1133416965603828,0.0,0.0,0.0,31.34921836853028,25.0,-194.39303588867188,-0.0,32.938419342041016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11859960,296.4799499511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5191500186920166,0.050000000745058,0.04607754945755,297.47076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5191500186920166,0.050000000745058,0.0485218800604343,296.4736022949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5191500186920166,0.050000000745058,0.0358380936086177,296.4527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5191500186920166,0.050000000745058,0.0485218800604343,296.7220458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3658447265625,0.5191500186920166,0.050000000745058,0.2301668971776962,291.3587646484375,291.1499938964844,285.3500061035156,284.9931030273437,290.7353515625,296.7228088378906,291.3219299316406,1.0,0.1626260131597519,1.0,1.0,0.5860328674316406,1.0,-0.4909663796424866,0.2592743039131164,0.2316920906305313,0.1157482415437698,0.0,0.0,0.0,30.692920684814453,25.0,-201.4974060058593,-0.0,32.366241455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860020,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0460364483296871,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0358061268925666,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.2299616038799286,291.21466064453125,291.1499938964844,285.3500061035156,284.9975280761719,290.6015014648437,296.7180480957031,291.17926025390625,1.0,0.1603985726833343,1.0,1.0,0.5718703866004944,1.0,-0.490528404712677,0.2647633254528045,0.2257650643587112,0.1205804944038391,0.0,0.0,0.0,29.58727264404297,25.0,-200.7042236328125,-0.0,31.403858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860080,296.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0460364483296871,297.4674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0484785996377468,296.4695739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0358061268925666,296.4499816894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.0484785996377468,296.71728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2215881347656,0.5231186747550964,0.050000000745058,0.2299616038799286,291.21466064453125,291.1499938964844,285.3500061035156,284.9975280761719,290.6015014648437,296.7180480957031,291.17926025390625,1.0,0.1603985726833343,1.0,1.0,0.5718703866004944,1.0,-0.490528404712677,0.2647633254528045,0.2257650643587112,0.1205804944038391,0.0,0.0,0.0,29.58727264404297,25.0,-200.7042236328125,-0.0,31.403858184814453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860140,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0460037514567375,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.035780694335699,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.45709228515625,296.7132568359375,291.0376281738281,1.0,0.1585985571146011,1.0,1.0,0.5577079653739929,1.0,-0.4901799261569977,0.2707612216472626,0.2194187194108963,0.1258261203765869,0.0,0.0,0.0,28.705678939819336,25.0,-200.59829711914065,-0.0,30.63802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860200,296.4726867675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0460037514567375,297.46405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.035780694335699,296.4471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.0484441667795181,296.7124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.08026123046875,0.5264664888381958,0.050000000745058,0.2297982722520828,291.0733337402344,291.1499938964844,285.3500061035156,285.001953125,290.45709228515625,296.7132568359375,291.0376281738281,1.0,0.1585985571146011,1.0,1.0,0.5577079653739929,1.0,-0.4901799261569977,0.2707612216472626,0.2194187194108963,0.1258261203765869,0.0,0.0,0.0,28.705678939819336,25.0,-200.59829711914065,-0.0,30.63802719116211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860260,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0459777005016803,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.2296681404113769,290.9355773925781,291.1499938964844,285.3500061035156,285.0062561035156,290.42724609375,296.70849609375,290.90478515625,1.0,0.1571411788463592,1.0,1.0,0.5574973225593567,1.0,-0.4899023175239563,0.2711139619350433,0.2187883406877517,0.1253954172134399,0.0,0.0,0.0,28.00071907043457,25.0,-177.2357940673828,-0.0,30.02578926086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860320,296.4690856933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0459777005016803,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0484167337417602,296.4615783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.035760436207056,296.4443054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.0484167337417602,296.70770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.94195556640625,0.5292623043060303,0.050000000745058,0.2296681404113769,290.9355773925781,291.1499938964844,285.3500061035156,285.0062561035156,290.42724609375,296.70849609375,290.90478515625,1.0,0.1571411788463592,1.0,1.0,0.5574973225593567,1.0,-0.4899023175239563,0.2711139619350433,0.2187883406877517,0.1253954172134399,0.0,0.0,0.0,28.00071907043457,25.0,-177.2357940673828,-0.0,30.02578926086425,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860380,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.045956827700138,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.035744197666645,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.048394750803709,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4178771972656,296.703857421875,290.8004150390625,1.0,0.1559587717056274,1.0,1.0,0.5572867393493652,1.0,-0.4896798133850097,0.2713010013103485,0.2183787971735,0.1247813180088996,0.0,0.0,0.0,27.434032440185547,25.0,-143.0991973876953,-0.0,29.5341739654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860440,296.4657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.045956827700138,297.4576110839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.048394750803709,296.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.035744197666645,296.441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.048394750803709,296.703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8299865722656,0.5315892100334167,0.050000000745058,0.2295638620853424,290.8249816894531,291.1499938964844,285.3500061035156,285.0103759765625,290.4178771972656,296.703857421875,290.8004150390625,1.0,0.1559587717056274,1.0,1.0,0.5572867393493652,1.0,-0.4896798133850097,0.2713010013103485,0.2183787971735,0.1247813180088996,0.0,0.0,0.0,27.434032440185547,25.0,-143.0991973876953,-0.0,29.5341739654541,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860500,296.4642639160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325985550880432,0.050000000745058,0.0459479838609695,297.4562072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325985550880432,0.050000000745058,0.0483854413032531,296.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325985550880432,0.050000000745058,0.035737320780754,296.4404296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325985550880432,0.050000000745058,0.0483854413032531,296.700927734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7823791503906,0.5325985550880432,0.050000000745058,0.2295196950435638,290.77783203125,291.1499938964844,285.3500061035156,285.0122985839844,290.413330078125,296.7016296386719,290.7555236816406,1.0,0.1554539054632187,1.0,1.0,0.5571814179420471,1.0,-0.4895855784416199,0.2714013755321502,0.2181842029094696,0.1244859546422958,0.0,0.0,0.0,27.19348907470703,25.0,-128.13540649414062,-0.0,29.325647354125977,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860560,296.4629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5337275862693787,0.050000000745058,0.045938242226839,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393493652344,0.5378565788269043,0.1158701181411743,0.0492920279502868,296.4544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5337275862693787,0.050000000745058,0.035729743540287,296.4393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5337275862693787,0.050000000745058,0.0483751818537712,296.6988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7393798828125,0.5337275862693787,0.050000000745058,0.2294710427522659,290.7352905273437,291.1499938964844,285.3500061035156,285.0141296386719,290.4508972167969,296.69952392578125,290.7159423828125,1.0,0.1550089567899704,1.0,1.0,0.5629485249519348,1.0,-0.4905676245689392,0.2697418332099914,0.2208258211612701,0.1220157817006111,0.0,0.0,0.0,26.934919357299805,43.0,-108.3071517944336,-0.0,29.1960563659668,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860620,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.0459362044930458,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6699523925781,0.7186707258224487,0.1147413998842239,0.1099149510264396,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.0357281565666198,296.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.048373032361269,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.2294608503580093,290.67095947265625,291.1499938964844,285.3500061035156,285.0174255371094,290.5845642089844,296.6952209472656,290.66461181640625,1.0,0.1631388962268829,1.0,1.0,0.5744828581809998,1.0,-0.5633101463317871,0.3030626177787781,0.2602474987506866,0.138030543923378,0.0,0.0,0.0,27.43679428100586,31.0,-51.8058967590332,-0.0,36.45662307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860680,296.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.0459362044930458,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.6699523925781,0.7186707258224487,0.1147413998842239,0.1099149510264396,296.4522399902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.0357281565666198,296.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.048373032361269,296.6944274902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.6737060546875,0.533937394618988,0.050000000745058,0.2294608503580093,290.67095947265625,291.1499938964844,285.3500061035156,285.0174255371094,290.5845642089844,296.6952209472656,290.66461181640625,1.0,0.1631388962268829,1.0,1.0,0.5744828581809998,1.0,-0.5633101463317871,0.3030626177787781,0.2602474987506866,0.138030543923378,0.0,0.0,0.0,27.43679428100586,31.0,-51.8058967590332,-0.0,36.45662307739258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860740,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.0459724850952625,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.7123656272888184,0.1141438856720924,0.1091232970356941,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.035756379365921,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.0484112426638603,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.2296420931816101,290.6571960449219,291.1499938964844,285.3500061035156,285.0201721191406,290.6825561523437,296.6892395019531,290.657470703125,1.0,0.1642572581768036,1.0,1.0,0.5860171318054199,1.0,-0.5627063512802124,0.2977787852287292,0.2649275660514831,0.1324673593044281,0.0,0.0,0.0,28.39430046081543,25.0,-3.767468452453613,-0.0,37.31095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860800,296.4589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.0459724850952625,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6571350097656,0.7123656272888184,0.1141438856720924,0.1091232970356941,296.4495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.035756379365921,296.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.0484112426638603,296.6883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.657470703125,0.529809832572937,0.050000000745058,0.2296420931816101,290.6571960449219,291.1499938964844,285.3500061035156,285.0201721191406,290.6825561523437,296.6892395019531,290.657470703125,1.0,0.1642572581768036,1.0,1.0,0.5860171318054199,1.0,-0.5627063512802124,0.2977787852287292,0.2649275660514831,0.1324673593044281,0.0,0.0,0.0,28.39430046081543,25.0,-3.767468452453613,-0.0,37.31095886230469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860860,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0459479317069053,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.671875,0.7163515090942383,0.1148596331477165,0.1095212996006012,296.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0357372798025608,296.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0483853816986084,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.2295194268226623,290.6711120605469,291.1499938964844,285.3500061035156,285.022216796875,290.8139038085937,296.6836853027344,290.6781311035156,1.0,0.1628815531730651,1.0,1.0,0.6033404469490051,1.0,-0.5629531145095825,0.2910777628421783,0.2718753516674042,0.1253730952739715,0.0,0.0,0.0,27.736787796020508,25.0,39.7556037902832,-0.0,36.70537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860920,296.4573974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0459479317069053,297.34765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.671875,0.7163515090942383,0.1148596331477165,0.1095212996006012,296.4472351074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0357372798025608,296.4348449707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.0483853816986084,296.6829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6695251464844,0.5325769186019897,0.050000000745058,0.2295194268226623,290.6711120605469,291.1499938964844,285.3500061035156,285.022216796875,290.8139038085937,296.6836853027344,290.6781311035156,1.0,0.1628815531730651,1.0,1.0,0.6033404469490051,1.0,-0.5629531145095825,0.2910777628421783,0.2718753516674042,0.1253730952739715,0.0,0.0,0.0,27.736787796020508,25.0,39.7556037902832,-0.0,36.70537567138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11860980,296.4569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5342823266983032,0.050000000745058,0.0459332652390003,297.3402709960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.69561767578125,0.7195281386375427,0.1156310737133026,0.1101478859782219,296.4461975097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5342823266983032,0.050000000745058,0.0357258729636669,296.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5342823266983032,0.050000000745058,0.0483699403703212,296.68035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6916809082031,0.5342823266983032,0.050000000745058,0.2294461727142334,290.69439697265625,291.1499938964844,285.3500061035156,285.0230712890625,290.8900146484375,296.6809387207031,290.7047424316406,1.0,0.1622374206781387,1.0,1.0,0.6137343645095825,1.0,-0.5635672211647034,0.2875868678092956,0.2759803235530853,0.1215774416923523,0.0,0.0,0.0,27.34827423095703,25.0,62.24180603027344,-0.0,36.394439697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
