time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11861040,296.4568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.5352552533149719,0.050000000745058,0.0459250509738922,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7159729003906,0.7216469645500183,0.1162361577153205,0.1106693372130394,296.4457092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.5352552533149719,0.050000000745058,0.035719484090805,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.5352552533149719,0.050000000745058,0.0483612902462482,296.6789245605469,297.1499938964844,293.1499938964844,0.0,-0.0,290.71124267578125,0.5352552533149719,0.050000000745058,0.2294051349163055,290.7145080566406,291.1499938964844,285.3500061035156,285.0234680175781,290.9379272460937,296.6794128417969,290.7265319824219,1.0,0.1618531793355941,1.0,1.0,0.6206637024879456,1.0,-0.5641158223152161,0.2854762375354767,0.278639554977417,0.1192472204566001,0.0,0.0,0.0,27.132226943969727,25.0,74.51825714111328,-0.0,36.241943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861100,296.4569702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5363955497741699,0.050000000745058,0.0459155589342117,297.3330383300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7453918457031,0.7243583798408508,0.1170686557888984,0.1114067211747169,296.4453430175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5363955497741699,0.050000000745058,0.0357121042907238,296.4342346191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5363955497741699,0.050000000745058,0.0483512952923774,296.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7398376464844,0.5363955497741699,0.050000000745058,0.2293577343225479,290.7436828613281,291.1499938964844,285.3500061035156,285.02374267578125,290.9944763183594,296.6778259277344,290.75738525390625,1.0,0.1614251136779785,1.0,1.0,0.6293253302574158,1.0,-0.5649115443229675,0.2830585241317749,0.2818529903888702,0.116545133292675,0.0,0.0,0.0,26.883941650390625,25.0,86.95353698730469,-0.0,36.082794189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861160,296.4573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.77197265625,0.5374565720558167,0.050000000745058,0.0459068566560745,297.3303527832031,297.1499938964844,293.1499938964844,0.0,-0.0,290.77813720703125,0.7271023392677307,0.117964319884777,0.1122144609689712,296.4451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77197265625,0.5374565720558167,0.050000000745058,0.0357053354382514,296.4344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.77197265625,0.5374565720558167,0.050000000745058,0.0483421310782432,296.6763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,290.77197265625,0.5374565720558167,0.050000000745058,0.2293142676353454,290.7762451171875,291.1499938964844,285.3500061035156,285.0237731933594,291.0391845703125,296.67657470703125,290.7909851074219,1.0,0.1610488146543502,1.0,1.0,0.6361105442047119,1.0,-0.5657991170883179,0.2813850045204162,0.2844141125679016,0.1145793572068214,0.0,0.0,0.0,26.657670974731445,25.0,95.12637329101562,-0.0,35.95357894897461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861220,296.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0458916537463665,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.7326030135154724,0.1198896989226341,0.1139792650938034,296.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0356935113668441,296.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0483261235058307,296.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.2292383164167404,290.8450622558594,291.1499938964844,285.3500061035156,285.0230407714844,291.1161804199219,296.675048828125,290.8602600097656,1.0,0.1604348123073578,1.0,1.0,0.6496809124946594,1.0,-0.56777423620224,0.2785075902938843,0.2892666161060333,0.1111095398664474,0.0,0.0,0.0,26.265878677368164,25.0,101.41120910644533,-0.0,35.77217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861280,296.458984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0458916537463665,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8471069335937,0.7326030135154724,0.1198896989226341,0.1139792650938034,296.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0356935113668441,296.4354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.0483261235058307,296.6748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.840576171875,0.5393462181091309,0.050000000745058,0.2292383164167404,290.8450622558594,291.1499938964844,285.3500061035156,285.0230407714844,291.1161804199219,296.675048828125,290.8602600097656,1.0,0.1604348123073578,1.0,1.0,0.6496809124946594,1.0,-0.56777423620224,0.2785075902938843,0.2892666161060333,0.1111095398664474,0.0,0.0,0.0,26.265878677368164,25.0,101.41120910644533,-0.0,35.77217102050781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861340,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0458789989352226,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91796875,0.7380527257919312,0.1219315454363823,0.1158726140856742,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0356836654245853,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0483127981424331,296.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.2291751056909561,290.91583251953125,291.1499938964844,285.3500061035156,285.02117919921875,291.18585205078125,296.67449951171875,290.9312438964844,1.0,0.1599769294261932,1.0,1.0,0.6632512807846069,1.0,-0.5699275135993958,0.2760837376117706,0.2938438057899475,0.10808976739645,0.0,0.0,0.0,25.94393539428711,25.0,102.5854949951172,-0.0,35.67436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861400,296.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0458789989352226,297.32489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91796875,0.7380527257919312,0.1219315454363823,0.1158726140856742,296.4469299316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0356836654245853,296.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.0483127981424331,296.67449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.91119384765625,0.5409547090530396,0.050000000745058,0.2291751056909561,290.91583251953125,291.1499938964844,285.3500061035156,285.02117919921875,291.18585205078125,296.67449951171875,290.9312438964844,1.0,0.1599769294261932,1.0,1.0,0.6632512807846069,1.0,-0.5699275135993958,0.2760837376117706,0.2938438057899475,0.10808976739645,0.0,0.0,0.0,25.94393539428711,25.0,102.5854949951172,-0.0,35.67436218261719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861460,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0458684600889682,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98712158203125,0.7434288263320923,0.1240481957793235,0.1178477182984352,296.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0356754697859287,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0483016967773437,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.229122444987297,290.985107421875,291.1499938964844,285.3500061035156,285.0180358886719,291.2225341796875,296.6747436523437,290.9989318847656,1.0,0.1596473902463913,1.0,1.0,0.670091450214386,1.0,-0.5721988081932068,0.2755093872547149,0.2966893911361694,0.106911115348339,0.0,0.0,0.0,25.679798126220703,25.0,94.32662200927734,-0.0,35.643394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861520,296.46453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0458684600889682,297.3239440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.98712158203125,0.7434288263320923,0.1240481957793235,0.1178477182984352,296.4488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0356754697859287,296.4394836425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.0483016967773437,296.6748352050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9807434082031,0.5423197746276855,0.050000000745058,0.229122444987297,290.985107421875,291.1499938964844,285.3500061035156,285.0180358886719,291.2225341796875,296.6747436523437,290.9989318847656,1.0,0.1596473902463913,1.0,1.0,0.670091450214386,1.0,-0.5721988081932068,0.2755093872547149,0.2966893911361694,0.106911115348339,0.0,0.0,0.0,25.679798126220703,25.0,94.32662200927734,-0.0,35.643394470214844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861580,296.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0458596982061862,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.7487083673477173,0.126205712556839,0.119871087372303,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0356686525046825,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0482924692332744,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.2290786802768707,291.045654296875,291.1499938964844,285.3500061035156,285.01348876953125,291.2535095214844,296.675537109375,291.05780029296875,1.0,0.1594229340553283,1.0,1.0,0.6769315600395203,1.0,-0.5745447278022766,0.2750982940196991,0.2994464337825775,0.1058834940195083,0.0,0.0,0.0,25.463838577270508,25.0,82.97679901123047,-0.0,35.66592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861640,296.4681091308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0458596982061862,297.323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.7487083673477173,0.126205712556839,0.119871087372303,296.45123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0356686525046825,296.4421691894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.0482924692332744,296.6756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04180908203125,0.5434718728065491,0.050000000745058,0.2290786802768707,291.045654296875,291.1499938964844,285.3500061035156,285.01348876953125,291.2535095214844,296.675537109375,291.05780029296875,1.0,0.1594229340553283,1.0,1.0,0.6769315600395203,1.0,-0.5745447278022766,0.2750982940196991,0.2994464337825775,0.1058834940195083,0.0,0.0,0.0,25.463838577270508,25.0,82.97679901123047,-0.0,35.66592025756836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861700,296.4700012207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5439767837524414,0.050000000745058,0.0458558946847915,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0751342773437,0.7513051629066467,0.1272928267717361,0.1208928376436233,296.4525451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5439767837524414,0.050000000745058,0.0356656983494758,296.4436340332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5439767837524414,0.050000000745058,0.0482884682714939,296.6762084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697631835937,0.5439767837524414,0.050000000745058,0.2290596961975097,291.07342529296875,291.1499938964844,285.3500061035156,285.0106506347656,291.2683410644531,296.6760559082031,291.0848999023437,1.0,0.1593439728021621,1.0,1.0,0.6803516149520874,1.0,-0.5757352113723755,0.2749331593513489,0.3008020520210266,0.1053906008601188,0.0,0.0,0.0,25.37129211425781,25.0,77.89320373535156,-0.0,35.69380187988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861760,296.471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5444409847259521,0.050000000745058,0.0458524227142334,297.32330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.753874659538269,0.128383383154869,0.1219188719987869,296.45391845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5444409847259521,0.050000000745058,0.0356629937887191,296.44512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5444409847259521,0.050000000745058,0.0482848063111305,296.6767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.09619140625,0.5444409847259521,0.050000000745058,0.2290423363447189,291.099609375,291.1499938964844,285.3500061035156,285.0074157714844,291.2734375,296.6766357421875,291.1102294921875,1.0,0.1592842042446136,1.0,1.0,0.680705189704895,1.0,-0.5769339203834534,0.2753905057907104,0.3015434145927429,0.1055134162306785,0.0,0.0,0.0,25.287582397460938,25.0,71.57789611816406,-0.0,35.73119354248047,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861820,296.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.0458463467657566,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.7589251399040222,0.1305660605430603,0.1239766031503677,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.0356582701206207,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.048278409987688,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.2290119975805282,291.1435852050781,291.1499938964844,285.3500061035156,284.999755859375,291.277099609375,296.67791748046875,291.1515808105469,1.0,0.1592151969671249,1.0,1.0,0.6814123392105103,1.0,-0.5793462991714478,0.2763867080211639,0.3029596209526062,0.1058678701519966,0.0,0.0,0.0,25.143949508666992,25.0,56.17979049682617,-0.0,35.83074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861880,296.47589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.0458463467657566,297.3231811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448669433594,0.7589251399040222,0.1305660605430603,0.1239766031503677,296.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.0356582701206207,296.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.048278409987688,296.6781005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1408996582031,0.5452587008476257,0.050000000745058,0.2290119975805282,291.1435852050781,291.1499938964844,285.3500061035156,284.999755859375,291.277099609375,296.67791748046875,291.1515808105469,1.0,0.1592151969671249,1.0,1.0,0.6814123392105103,1.0,-0.5793462991714478,0.2763867080211639,0.3029596209526062,0.1058678701519966,0.0,0.0,0.0,25.143949508666992,25.0,56.17979049682617,-0.0,35.83074951171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11861940,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.0458412617444992,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.7638432383537292,0.1327382177114486,0.1260284930467605,296.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.035654317587614,296.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.0482730567455291,296.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.2289866060018539,291.1776428222656,291.1499938964844,285.3500061035156,284.9903259277344,291.2811584472656,296.6792297363281,291.1839904785156,1.0,0.1592027246952057,1.0,1.0,0.6821194291114807,1.0,-0.5817610621452332,0.2773658633232116,0.3043951690196991,0.1062675043940544,0.0,0.0,0.0,25.027496337890625,25.0,43.65203094482422,-0.0,35.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862000,296.4798278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.0458412617444992,297.3229675292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1786804199219,0.7638432383537292,0.1327382177114486,0.1260284930467605,296.4596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.035654317587614,296.4512634277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.0482730567455291,296.6794128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1755065917969,0.5459487438201904,0.050000000745058,0.2289866060018539,291.1776428222656,291.1499938964844,285.3500061035156,284.9903259277344,291.2811584472656,296.6792297363281,291.1839904785156,1.0,0.1592027246952057,1.0,1.0,0.6821194291114807,1.0,-0.5817610621452332,0.2773658633232116,0.3043951690196991,0.1062675043940544,0.0,0.0,0.0,25.027496337890625,25.0,43.65203094482422,-0.0,35.9573974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862060,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0458369962871074,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044677734375,0.7686244249343872,0.1348929703235626,0.1280661821365356,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0356509983539581,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0482685640454292,296.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.2289652824401855,291.2037353515625,291.1499938964844,285.35223388671875,284.9814758300781,291.2717590332031,296.6805114746094,291.2080383300781,1.0,0.1592360436916351,1.0,1.0,0.6788099408149719,1.0,-0.584166407585144,0.2791591584682464,0.3050072193145752,0.1075236946344375,0.0,0.0,0.0,24.933311462402344,25.0,30.71822929382324,-0.0,36.10558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862120,296.48370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0458369962871074,297.3226013183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2044677734375,0.7686244249343872,0.1348929703235626,0.1280661821365356,296.46246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0356509983539581,296.4543151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.0482685640454292,296.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2021789550781,0.5465322732925415,0.050000000745058,0.2289652824401855,291.2037353515625,291.1499938964844,285.35223388671875,284.9814758300781,291.2717590332031,296.6805114746094,291.2080383300781,1.0,0.1592360436916351,1.0,1.0,0.6788099408149719,1.0,-0.584166407585144,0.2791591584682464,0.3050072193145752,0.1075236946344375,0.0,0.0,0.0,24.933311462402344,25.0,30.71822929382324,-0.0,36.10558319091797,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862180,296.4862670898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5468754172325134,0.050000000745058,0.0458345003426075,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2164306640625,0.771791934967041,0.1363436132669448,0.1294397264719009,296.4643249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5468754172325134,0.050000000745058,0.0356490537524223,296.4563293457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5468754172325134,0.050000000745058,0.0482659339904785,296.68145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2147827148437,0.5468754172325134,0.050000000745058,0.2289528101682663,291.21588134765625,291.1499938964844,285.356201171875,284.97711181640625,291.2649230957031,296.6813049316406,291.2190246582031,1.0,0.1592803746461868,1.0,1.0,0.6765594482421875,1.0,-0.5857913494110107,0.280403196811676,0.3053881227970123,0.1084170117974281,0.0,0.0,0.0,24.880130767822266,25.0,22.63723945617676,-0.0,36.21631622314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862240,296.4874572753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5470238327980042,0.050000000745058,0.0458334200084209,297.322021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2209167480469,0.7732588052749634,0.1370216608047485,0.1300819814205169,296.4651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5470238327980042,0.050000000745058,0.0356482155621051,296.457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5470238327980042,0.050000000745058,0.0482648015022277,296.68182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.219482421875,0.5470238327980042,0.050000000745058,0.2289474308490753,291.2204284667969,291.1499938964844,285.3587646484375,284.9755249023437,291.261962890625,296.6816711425781,291.22314453125,1.0,0.1593062877655029,1.0,1.0,0.6755003929138184,1.0,-0.5865519642829895,0.2809905111789703,0.3055614531040191,0.1088415756821632,0.0,0.0,0.0,24.85770034790039,25.0,19.37440490722656,-0.0,36.270694732666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862300,296.4892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5472391843795776,0.050000000745058,0.0458318628370761,297.3216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2265930175781,0.7755182981491089,0.1380746662616729,0.1310795694589615,296.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5472391843795776,0.050000000745058,0.0356470048427581,296.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5472391843795776,0.050000000745058,0.0482631586492061,296.68231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2254638671875,0.5472391843795776,0.050000000745058,0.2289396375417709,291.2262268066406,291.1499938964844,285.3635559082031,284.9736022949219,291.2576599121094,296.68218994140625,291.22833251953125,1.0,0.159353032708168,1.0,1.0,0.673845648765564,1.0,-0.587734580039978,0.2819107472896576,0.305823802947998,0.1095091328024864,0.0,0.0,0.0,24.82590675354004,25.0,14.95468521118164,-0.0,36.3584213256836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862360,296.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5474380850791931,0.050000000745058,0.0458304248750209,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23101806640625,0.7777429819107056,0.1391206085681915,0.1320705562829971,296.4678039550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5474380850791931,0.050000000745058,0.0356458872556686,296.4600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5474380850791931,0.050000000745058,0.0482616424560546,296.68280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2301330566406,0.5474380850791931,0.050000000745058,0.2289324551820755,291.230712890625,291.1499938964844,285.369384765625,284.97235107421875,291.2506408691406,296.68267822265625,291.23223876953125,1.0,0.1594060063362121,1.0,1.0,0.6712656617164612,1.0,-0.5889103412628174,0.2830356359481811,0.3058747053146362,0.110381580889225,0.0,0.0,0.0,24.797344207763672,25.0,10.67375659942627,-0.0,36.44889450073242,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862420,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.0458278954029083,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.7820839881896973,0.1411891281604766,0.1340311467647552,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.035643920302391,296.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.0482589825987815,296.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.2289198338985443,291.2349853515625,291.1499938964844,285.3839111328125,284.97186279296875,291.2351379394531,296.6835021972656,291.2351989746094,1.0,0.1595288664102554,1.0,1.0,0.6661057472229004,1.0,-0.5912395119667053,0.2853488028049469,0.3058907091617584,0.1121906042098999,0.0,0.0,0.0,24.7492618560791,25.0,2.420494556427002,-0.0,36.63716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862480,296.4944763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.0458278954029083,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.23504638671875,0.7820839881896973,0.1411891281604766,0.1340311467647552,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.035643920302391,296.4627990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.0482589825987815,296.68359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2348327636719,0.5477889776229858,0.050000000745058,0.2289198338985443,291.2349853515625,291.1499938964844,285.3839111328125,284.97186279296875,291.2351379394531,296.6835021972656,291.2351989746094,1.0,0.1595288664102554,1.0,1.0,0.6661057472229004,1.0,-0.5912395119667053,0.2853488028049469,0.3058907091617584,0.1121906042098999,0.0,0.0,0.0,24.7492618560791,25.0,2.420494556427002,-0.0,36.63716125488281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862540,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0458257608115673,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.7862830758094788,0.1432254910469055,0.1359618604183197,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0356422588229179,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0482567325234413,296.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.2289091646671295,291.2341003417969,291.1499938964844,285.402099609375,284.973876953125,291.2203369140625,296.6841735839844,291.2334899902344,1.0,0.1596701592206955,1.0,1.0,0.6609457731246948,1.0,-0.5935364961624146,0.2877119183540344,0.3058245778083801,0.1140498518943786,0.0,0.0,0.0,24.71136474609375,25.0,-3.744574546813965,-0.0,36.83314895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862600,296.4977722167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0458257608115673,297.3190612792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2340087890625,0.7862830758094788,0.1432254910469055,0.1359618604183197,296.47265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0356422588229179,296.46539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.0482567325234413,296.68426513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2342529296875,0.5480862855911255,0.050000000745058,0.2289091646671295,291.2341003417969,291.1499938964844,285.402099609375,284.973876953125,291.2203369140625,296.6841735839844,291.2334899902344,1.0,0.1596701592206955,1.0,1.0,0.6609457731246948,1.0,-0.5935364961624146,0.2877119183540344,0.3058245778083801,0.1140498518943786,0.0,0.0,0.0,24.71136474609375,25.0,-3.744574546813965,-0.0,36.83314895629883,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862660,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0458239391446113,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.7903488874435425,0.1452312171459198,0.1378634572029113,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0356408432126045,296.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0482548177242279,296.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.2289000749588012,291.2296142578125,291.1499938964844,285.4237976074219,284.97833251953125,291.2049255371094,296.6846923828125,291.22833251953125,1.0,0.1598257720470428,1.0,1.0,0.6555097103118896,1.0,-0.5958015322685242,0.2901988625526428,0.3056026697158813,0.1160333529114723,0.0,0.0,0.0,24.681644439697266,25.0,-8.457600593566895,-0.0,37.03495407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862720,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0458239391446113,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2294006347656,0.7903488874435425,0.1452312171459198,0.1378634572029113,296.4748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0356408432126045,296.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.0482548177242279,296.68475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2300109863281,0.5483401417732239,0.050000000745058,0.2289000749588012,291.2296142578125,291.1499938964844,285.4237976074219,284.97833251953125,291.2049255371094,296.6846923828125,291.22833251953125,1.0,0.1598257720470428,1.0,1.0,0.6555097103118896,1.0,-0.5958015322685242,0.2901988625526428,0.3056026697158813,0.1160333529114723,0.0,0.0,0.0,24.681644439697266,25.0,-8.457600593566895,-0.0,37.03495407104492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862780,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0458223819732666,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.7942889928817749,0.1472075432538986,0.139737069606781,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0356396324932575,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0482531748712062,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.2288922816514969,291.2221984863281,291.1499938964844,285.44873046875,284.985107421875,291.1897277832031,296.68505859375,291.2204284667969,1.0,0.1599926501512527,1.0,1.0,0.6500736474990845,1.0,-0.5980353951454163,0.2927499413490295,0.3052854835987091,0.1180825307965278,0.0,0.0,0.0,24.658605575561523,25.0,-11.9793062210083,-0.0,37.24118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862840,296.5040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0458223819732666,297.3162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218933105469,0.7942889928817749,0.1472075432538986,0.139737069606781,296.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0356396324932575,296.47027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.0482531748712062,296.68511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2227783203125,0.5485580563545227,0.050000000745058,0.2288922816514969,291.2221984863281,291.1499938964844,285.44873046875,284.985107421875,291.1897277832031,296.68505859375,291.2204284667969,1.0,0.1599926501512527,1.0,1.0,0.6500736474990845,1.0,-0.5980353951454163,0.2927499413490295,0.3052854835987091,0.1180825307965278,0.0,0.0,0.0,24.658605575561523,25.0,-11.9793062210083,-0.0,37.24118041992188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862900,296.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5486555099487305,0.050000000745058,0.0458216853439807,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2173156738281,0.7962141036987305,0.148185133934021,0.1406637281179428,296.4781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5486555099487305,0.050000000745058,0.0356390886008739,296.4714660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5486555099487305,0.050000000745058,0.0482524409890174,296.68524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2182922363281,0.5486555099487305,0.050000000745058,0.2288888096809387,291.2176513671875,291.1499938964844,285.4623718261719,284.98931884765625,291.1822204589844,296.6852111816406,291.2156982421875,1.0,0.1600795090198516,1.0,1.0,0.6473556160926819,1.0,-0.5991409420967102,0.2940496504306793,0.3050913214683532,0.1191321238875389,0.0,0.0,0.0,24.64920425415039,25.0,-13.326895713806152,-0.0,37.34559631347656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11862960,296.507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5487468242645264,0.050000000745058,0.0458210334181785,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2123413085937,0.7981123924255371,0.1491566151380539,0.1415845155715942,296.47918701171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5487468242645264,0.050000000745058,0.0356385819613933,296.4726257324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5487468242645264,0.050000000745058,0.0482517555356025,296.68536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2134094238281,0.5487468242645264,0.050000000745058,0.2288855612277984,291.21270751953125,291.1499938964844,285.47674560546875,284.9940490722656,291.1761169433594,296.6853332519531,291.21063232421875,1.0,0.1601681262254715,1.0,1.0,0.6449577808380127,1.0,-0.6002398729324341,0.2952781021595001,0.3049617707729339,0.1201113015413284,0.0,0.0,0.0,24.64092445373535,25.0,-14.235660552978516,-0.0,37.45067596435547,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863020,296.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0458198525011539,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.8018298745155334,0.1510818153619766,0.1434086412191391,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0356376618146896,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0482505112886428,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.2288796454668045,291.2024230957031,291.1499938964844,285.50762939453125,285.0050354003906,291.16510009765625,296.6854858398437,291.2003173828125,1.0,0.1603500694036483,1.0,1.0,0.6401621699333191,1.0,-0.6024179458618164,0.2977629005908966,0.3046550452709198,0.1220995932817459,0.0,0.0,0.0,24.627426147460938,25.0,-14.881853103637695,-0.0,37.66257858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863080,296.51007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0458198525011539,297.3131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2020568847656,0.8018298745155334,0.1510818153619766,0.1434086412191391,296.4812316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0356376618146896,296.4749450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.0482505112886428,296.6855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5489125847816467,0.050000000745058,0.2288796454668045,291.2024230957031,291.1499938964844,285.50762939453125,285.0050354003906,291.16510009765625,296.6854858398437,291.2003173828125,1.0,0.1603500694036483,1.0,1.0,0.6401621699333191,1.0,-0.6024179458618164,0.2977629005908966,0.3046550452709198,0.1220995932817459,0.0,0.0,0.0,24.627426147460938,25.0,-14.881853103637695,-0.0,37.66257858276367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863140,296.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0458187982439994,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.8054531812667847,0.1529871672391891,0.1452130675315857,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0356368422508239,296.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0482494011521339,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.228874385356903,291.19195556640625,291.1499938964844,285.5411682128906,285.0179748535156,291.15447998046875,296.68560791015625,291.1897888183594,1.0,0.1605369299650192,1.0,1.0,0.6353664994239807,1.0,-0.6045735478401184,0.3003039360046386,0.3042696118354797,0.1241469010710716,0.0,0.0,0.0,24.61717987060547,25.0,-15.079071998596191,-0.0,37.87637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
