time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11863200,296.5130920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0458187982439994,297.3115539550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1915283203125,0.8054531812667847,0.1529871672391891,0.1452130675315857,296.4833068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0356368422508239,296.4772644042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.0482494011521339,296.68560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19268798828125,0.549060583114624,0.050000000745058,0.228874385356903,291.19195556640625,291.1499938964844,285.5411682128906,285.0179748535156,291.15447998046875,296.68560791015625,291.1897888183594,1.0,0.1605369299650192,1.0,1.0,0.6353664994239807,1.0,-0.6045735478401184,0.3003039360046386,0.3042696118354797,0.1241469010710716,0.0,0.0,0.0,24.61717987060547,25.0,-15.079071998596191,-0.0,37.87637710571289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863260,296.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.045817844569683,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.80894535779953,0.1548766791820526,0.1470015347003936,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.0356361009180545,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.0482483953237533,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.228869616985321,291.18170166015625,291.1499938964844,285.5771484375,285.03271484375,291.1493225097656,296.6856689453125,291.1798095703125,1.0,0.1607275158166885,1.0,1.0,0.6315497756004333,1.0,-0.6067109107971191,0.3025905191898346,0.3041204214096069,0.125944122672081,0.0,0.0,0.0,24.60946655273437,25.0,-13.772088050842283,-0.0,38.09171676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863320,296.5160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.045817844569683,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.18133544921875,0.80894535779953,0.1548766791820526,0.1470015347003936,296.4853820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.0356361009180545,296.4795837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.0482483953237533,296.6856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1824035644531,0.5491945147514343,0.050000000745058,0.228869616985321,291.18170166015625,291.1499938964844,285.5771484375,285.03271484375,291.1493225097656,296.6856689453125,291.1798095703125,1.0,0.1607275158166885,1.0,1.0,0.6315497756004333,1.0,-0.6067109107971191,0.3025905191898346,0.3041204214096069,0.125944122672081,0.0,0.0,0.0,24.60946655273437,25.0,-13.772088050842283,-0.0,38.09171676635742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863380,296.5184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5492894053459167,0.050000000745058,0.045817170292139,297.3088684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1746826171875,0.8114970326423645,0.1563054919242859,0.1483529210090637,296.48699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5492894053459167,0.050000000745058,0.0356355756521225,296.4814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5492894053459167,0.050000000745058,0.0482476875185966,296.68572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.17559814453125,0.5492894053459167,0.050000000745058,0.2288662493228912,291.17498779296875,291.1499938964844,285.6059875488281,285.0450744628906,291.1463623046875,296.68572998046875,291.17333984375,1.0,0.1608743369579315,1.0,1.0,0.6286490559577942,1.0,-0.6083263754844666,0.3043470978736877,0.3039792776107788,0.1273315548896789,0.0,0.0,0.0,24.60487174987793,25.0,-12.253324508666992,-0.0,38.25634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863440,296.5191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5493185520172119,0.050000000745058,0.0458169616758823,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1727294921875,0.8122881054878235,0.1567558944225311,0.1487787812948227,296.4875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5493185520172119,0.050000000745058,0.0356354154646396,296.48199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5493185520172119,0.050000000745058,0.048247467726469,296.6857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1736145019531,0.5493185520172119,0.050000000745058,0.2288652211427688,291.17303466796875,291.1499938964844,285.6153564453125,285.0491638183594,291.1454772949219,296.68572998046875,291.1714172363281,1.0,0.1609209924936294,1.0,1.0,0.627733051776886,1.0,-0.6088355183601379,0.3049069046974182,0.3039286434650421,0.1277753114700317,0.0,0.0,0.0,24.60358238220215,25.0,-11.801079750061035,-0.0,38.30850982666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863500,296.520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5493780374526978,0.050000000745058,0.0458165407180786,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1688842773437,0.8139163255691528,0.1576930880546569,0.1496648043394088,296.4886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5493780374526978,0.050000000745058,0.0356350876390934,296.48321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5493780374526978,0.050000000745058,0.0482470244169235,296.685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5493780374526978,0.050000000745058,0.2288631051778793,291.1691589355469,291.1499938964844,285.6352233886719,285.0580139160156,291.1437683105469,296.685791015625,291.16766357421875,1.0,0.1610185950994491,1.0,1.0,0.6258246898651123,1.0,-0.609894871711731,0.3060811161994934,0.3038137853145599,0.1287088096141815,0.0,0.0,0.0,24.60113906860352,25.0,-10.906190872192385,-0.0,38.41744995117188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863560,296.5223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5494359731674194,0.050000000745058,0.0458161272108554,297.3072204589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1653137207031,0.815520703792572,0.1586291939020156,0.1505496352910995,296.4897155761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5494359731674194,0.050000000745058,0.0356347672641277,296.4844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5494359731674194,0.050000000745058,0.0482465885579586,296.68585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1661071777344,0.5494359731674194,0.050000000745058,0.2288610488176345,291.16558837890625,291.1499938964844,285.6556091308594,285.0672302246094,291.1442565917969,296.6858215332031,291.1642761230469,1.0,0.161116674542427,1.0,1.0,0.6243582963943481,1.0,-0.6109529137611389,0.3071203529834747,0.3038325607776642,0.1295094192028045,0.0,0.0,0.0,24.59897232055664,25.0,-9.68969440460205,-0.0,38.5267333984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863620,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0458153262734413,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.8186725974082947,0.1605004519224167,0.1523174196481704,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0356341414153575,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0482457429170608,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.2288570404052734,291.1602783203125,291.1499938964844,285.6976623535156,285.08673095703125,291.1471862792969,296.6859741210937,291.15948486328125,1.0,0.1613141447305679,1.0,1.0,0.621425449848175,1.0,-0.6130668520927429,0.3091998994350433,0.303866982460022,0.1311171948909759,0.0,0.0,0.0,24.595251083374023,25.0,-6.415483474731445,-0.0,38.74640274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863680,296.5256042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0458153262734413,297.3060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1601257324219,0.8186725974082947,0.1605004519224167,0.1523174196481704,296.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0356341414153575,296.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.0482457429170608,296.6859741210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.5495491027832031,0.050000000745058,0.2288570404052734,291.1602783203125,291.1499938964844,285.6976623535156,285.08673095703125,291.1471862792969,296.6859741210937,291.15948486328125,1.0,0.1613141447305679,1.0,1.0,0.621425449848175,1.0,-0.6130668520927429,0.3091998994350433,0.303866982460022,0.1311171948909759,0.0,0.0,0.0,24.595251083374023,25.0,-6.415483474731445,-0.0,38.74640274047852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863740,296.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.045814536511898,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.8217707872390747,0.1623743623495102,0.154086634516716,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.0356335267424583,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.0482449121773242,296.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.228853091597557,291.1572265625,291.1499938964844,285.7413330078125,285.10760498046875,291.15069580078125,296.6861572265625,291.1568298339844,1.0,0.1615132093429565,1.0,1.0,0.6184926629066467,1.0,-0.6151826977729797,0.3113090395927429,0.3038736879825592,0.1327625215053558,0.0,0.0,0.0,24.592041015625,25.0,-3.567958354949951,-0.0,38.96772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863800,296.52899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.045814536511898,297.3050231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1571350097656,0.8217707872390747,0.1623743623495102,0.154086634516716,296.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.0356335267424583,296.4897766113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.0482449121773242,296.6861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.15740966796875,0.549660325050354,0.050000000745058,0.228853091597557,291.1572265625,291.1499938964844,285.7413330078125,285.10760498046875,291.15069580078125,296.6861572265625,291.1568298339844,1.0,0.1615132093429565,1.0,1.0,0.6184926629066467,1.0,-0.6151826977729797,0.3113090395927429,0.3038736879825592,0.1327625215053558,0.0,0.0,0.0,24.592041015625,25.0,-3.567958354949951,-0.0,38.96772003173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863860,296.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.045813750475645,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.824834406375885,0.1642534285783767,0.1558600664138794,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.0356329195201396,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.0482440888881683,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.228849172592163,291.15606689453125,291.1499938964844,285.78643798828125,285.12969970703125,291.15753173828125,296.6864318847656,291.1560974121094,1.0,0.161713644862175,1.0,1.0,0.6160406470298767,1.0,-0.6173036694526672,0.3132728934288025,0.3040307760238647,0.1342715620994568,0.0,0.0,0.0,24.589126586914062,25.0,-0.4895561039447784,-0.0,39.19077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863920,296.53253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.045813750475645,297.30419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15606689453125,0.824834406375885,0.1642534285783767,0.1558600664138794,296.4969482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.0356329195201396,296.4926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.0482440888881683,296.6864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1560974121094,0.5497709512710571,0.050000000745058,0.228849172592163,291.15606689453125,291.1499938964844,285.78643798828125,285.12969970703125,291.15753173828125,296.6864318847656,291.1560974121094,1.0,0.161713644862175,1.0,1.0,0.6160406470298767,1.0,-0.6173036694526672,0.3132728934288025,0.3040307760238647,0.1342715620994568,0.0,0.0,0.0,24.589126586914062,25.0,-0.4895561039447784,-0.0,39.19077682495117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11863980,296.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.045812964439392,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.8278806805610657,0.1661413162946701,0.1576408594846725,296.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.0356323048472404,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.0482432581484317,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.2288452386856079,291.1572265625,291.1499938964844,285.8327331542969,285.1529541015625,291.1653137207031,296.68682861328125,291.1576538085937,1.0,0.1619154661893844,1.0,1.0,0.6135886907577515,1.0,-0.6194334030151367,0.3152564465999603,0.3041769564151764,0.1358076483011245,0.0,0.0,0.0,24.586299896240234,25.0,2.445000410079956,-0.0,39.41579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864040,296.5362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.045812964439392,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15728759765625,0.8278806805610657,0.1661413162946701,0.1576408594846725,296.4996032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.0356323048472404,296.4955749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.0482432581484317,296.6868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1570739746094,0.5498823523521423,0.050000000745058,0.2288452386856079,291.1572265625,291.1499938964844,285.8327331542969,285.1529541015625,291.1653137207031,296.68682861328125,291.1576538085937,1.0,0.1619154661893844,1.0,1.0,0.6135886907577515,1.0,-0.6194334030151367,0.3152564465999603,0.3041769564151764,0.1358076483011245,0.0,0.0,0.0,24.586299896240234,25.0,2.445000410079956,-0.0,39.41579818725586,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864100,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5499386787414551,0.050000000745058,0.0458125658333301,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1585998535156,0.8294020891189575,0.1670895963907241,0.1585350632667541,296.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5499386787414551,0.050000000745058,0.0356319956481456,296.49713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5499386787414551,0.050000000745058,0.048242837190628,296.6871032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1582946777344,0.5499386787414551,0.050000000745058,0.2288432568311691,291.15850830078125,291.1499938964844,285.85626220703125,285.1649780273437,291.1694030761719,296.6870422363281,291.1590881347656,1.0,0.1620169132947921,1.0,1.0,0.6123626828193665,1.0,-0.6205028295516968,0.3162585794925689,0.3042442202568054,0.1365882903337478,0.0,0.0,0.0,24.584869384765625,25.0,3.68954348564148,-0.0,39.52912902832031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864160,296.5400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5499954223632812,0.050000000745058,0.0458121635019779,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1603088378906,0.8309242129325867,0.1680410504341125,0.1594321578741073,296.5024108886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5499954223632812,0.050000000745058,0.0356316827237606,296.49871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5499954223632812,0.050000000745058,0.0482424162328243,296.6873474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.159912109375,0.5499954223632812,0.050000000745058,0.2288412451744079,291.16015625,291.1499938964844,285.8800354003906,285.1772155761719,291.1736145019531,296.6872863769531,291.1609191894531,1.0,0.1621187180280685,1.0,1.0,0.6111486554145813,1.0,-0.621575653553009,0.317263513803482,0.304312139749527,0.1373730301856994,0.0,0.0,0.0,24.58340835571289,25.0,4.818631649017334,-0.0,39.64303588867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864220,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0458113513886928,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.8339747190475464,0.169954165816307,0.1612356007099151,296.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0356310494244098,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0482415594160556,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.2288371920585632,291.16455078125,291.1499938964844,285.9281005859375,285.202392578125,291.1823425292969,296.6878662109375,291.1655578613281,1.0,0.1623234301805496,1.0,1.0,0.6087204813957214,1.0,-0.623732328414917,0.3192938566207886,0.3044385015964508,0.1389658600091934,0.0,0.0,0.0,24.580371856689453,25.0,6.773696899414063,-0.0,39.87263870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864280,296.54412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0458113513886928,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1647644042969,0.8339747190475464,0.169954165816307,0.1612356007099151,296.50537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0356310494244098,296.50201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.0482415594160556,296.6879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1642150878906,0.5501106977462769,0.050000000745058,0.2288371920585632,291.16455078125,291.1499938964844,285.9281005859375,285.202392578125,291.1823425292969,296.6878662109375,291.1655578613281,1.0,0.1623234301805496,1.0,1.0,0.6087204813957214,1.0,-0.623732328414917,0.3192938566207886,0.3044385015964508,0.1389658600091934,0.0,0.0,0.0,24.580371856689453,25.0,6.773696899414063,-0.0,39.87263870239258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864340,296.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0458105206489563,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.8370404839515686,0.1718822866678238,0.1630527675151825,296.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0356304049491882,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0482406839728355,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.2288330495357513,291.1701354980469,291.1499938964844,285.9767761230469,285.2283935546875,291.1913146972656,296.68853759765625,291.1713562011719,1.0,0.1625297218561172,1.0,1.0,0.6062923669815063,1.0,-0.6259053349494934,0.3213528990745544,0.3045524358749389,0.1405892521142959,0.0,0.0,0.0,24.57714462280273,25.0,8.338318824768066,-0.0,40.10477828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864400,296.5483703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0458105206489563,297.3027648925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1703796386719,0.8370404839515686,0.1718822866678238,0.1630527675151825,296.50848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0356304049491882,296.5054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.0482406839728355,296.6886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1697082519531,0.5502283573150635,0.050000000745058,0.2288330495357513,291.1701354980469,291.1499938964844,285.9767761230469,285.2283935546875,291.1913146972656,296.68853759765625,291.1713562011719,1.0,0.1625297218561172,1.0,1.0,0.6062923669815063,1.0,-0.6259053349494934,0.3213528990745544,0.3045524358749389,0.1405892521142959,0.0,0.0,0.0,24.57714462280273,25.0,8.338318824768066,-0.0,40.10477828979492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864460,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0458096750080585,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.8401279449462891,0.1738265603780746,0.1648849248886108,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0356297455728054,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0482397936284542,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.2288288176059723,291.1764831542969,291.1499938964844,286.0258178710937,285.25506591796875,291.1982727050781,296.6893310546875,291.1777648925781,1.0,0.1627376973628997,1.0,1.0,0.6035143136978149,1.0,-0.6280961632728577,0.3235847055912018,0.3045114576816559,0.142384335398674,0.0,0.0,0.0,24.573680877685547,25.0,8.996623992919922,-0.0,40.339630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864520,296.5528259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0458096750080585,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1767578125,0.8401279449462891,0.1738265603780746,0.1648849248886108,296.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0356297455728054,296.50909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.0482397936284542,296.6894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.176025390625,0.5503487586975098,0.050000000745058,0.2288288176059723,291.1764831542969,291.1499938964844,286.0258178710937,285.25506591796875,291.1982727050781,296.6893310546875,291.1777648925781,1.0,0.1627376973628997,1.0,1.0,0.6035143136978149,1.0,-0.6280961632728577,0.3235847055912018,0.3045114576816559,0.142384335398674,0.0,0.0,0.0,24.573680877685547,25.0,8.996623992919922,-0.0,40.339630126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864580,296.55670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5504515767097473,0.050000000745058,0.0458089523017406,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.18212890625,0.8427403569221497,0.1754721999168396,0.1664357334375381,296.5145874023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5504515767097473,0.050000000745058,0.0356291867792606,296.5122375488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5504515767097473,0.050000000745058,0.0482390336692333,296.6901550292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.181396484375,0.5504515767097473,0.050000000745058,0.2288251966238021,291.181884765625,291.1499938964844,286.0671691894531,285.2779541015625,291.2038269042969,296.6900634765625,291.1831359863281,1.0,0.1629137843847274,1.0,1.0,0.6011807322502136,1.0,-0.6299505233764648,0.325492113828659,0.3044584095478058,0.1439229995012283,0.0,0.0,0.0,24.57063865661621,25.0,9.140206336975098,-0.0,40.53907775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864640,296.55743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.5504713654518127,0.050000000745058,0.0458088144659996,297.3031005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.18316650390625,0.8432398438453674,0.1757868528366089,0.1667322367429733,296.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.5504713654518127,0.050000000745058,0.0356290787458419,296.5128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.5504713654518127,0.050000000745058,0.0482388846576213,296.6903076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.18243408203125,0.5504713654518127,0.050000000745058,0.2288245111703872,291.18292236328125,291.1499938964844,286.0750427246094,285.2823486328125,291.20489501953125,296.690185546875,291.1841735839844,1.0,0.1629474759101867,1.0,1.0,0.6007362604141235,1.0,-0.6303050518035889,0.3258584141731262,0.304446667432785,0.1442187875509262,0.0,0.0,0.0,24.57004737854004,25.0,9.15851879119873,-0.0,40.5772819519043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864700,296.5598449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5505333542823792,0.050000000745058,0.0458083786070346,297.30328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1864318847656,0.8448054194450378,0.1767729669809341,0.1676614880561828,296.51690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5505333542823792,0.050000000745058,0.0356287397444248,296.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5505333542823792,0.050000000745058,0.0482384264469146,296.6907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1856689453125,0.5505333542823792,0.050000000745058,0.2288223356008529,291.1861572265625,291.1499938964844,286.0996398925781,285.2961730957031,291.2081604003906,296.690673828125,291.1874389648437,1.0,0.1630530506372451,1.0,1.0,0.5993472337722778,1.0,-0.6314162015914917,0.3270094394683838,0.3044067323207855,0.1451487988233566,0.0,0.0,0.0,24.56818008422852,25.0,9.19598388671875,-0.0,40.697174072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864760,296.562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5505959987640381,0.050000000745058,0.0458079390227794,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1896667480469,0.8463775515556335,0.177762821316719,0.1685942560434341,296.5187072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5505959987640381,0.050000000745058,0.0356283970177173,296.5167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5505959987640381,0.050000000745058,0.0482379645109176,296.6912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1889038085937,0.5505959987640381,0.050000000745058,0.2288201451301574,291.1893920898437,291.1499938964844,286.12420654296875,285.31011962890625,291.2099609375,296.691162109375,291.1906433105469,1.0,0.1631590723991394,1.0,1.0,0.5977062582969666,1.0,-0.632531464099884,0.3282735347747803,0.3042579293251037,0.1461904346942901,0.0,0.0,0.0,24.566261291503903,25.0,8.945664405822754,-0.0,40.817752838134766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864820,296.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.0458070524036884,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953430175781,0.8495415449142456,0.1797536462545395,0.170470580458641,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.0356277078390121,296.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.048237033188343,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.2288157194852829,291.19512939453125,291.1499938964844,286.1731262207031,285.3382873535156,291.21240234375,296.6921691894531,291.1961364746094,1.0,0.1633725762367248,1.0,1.0,0.5944243669509888,1.0,-0.634774923324585,0.3308519423007965,0.3039230108261108,0.1483201086521148,0.0,0.0,0.0,24.56237030029297,25.0,7.692985534667969,-0.0,41.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864880,296.5672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.0458070524036884,297.3039245605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953430175781,0.8495415449142456,0.1797536462545395,0.170470580458641,296.5223693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.0356277078390121,296.52081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.048237033188343,296.6922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1947326660156,0.5507223606109619,0.050000000745058,0.2288157194852829,291.19512939453125,291.1499938964844,286.1731262207031,285.3382873535156,291.21240234375,296.6921691894531,291.1961364746094,1.0,0.1633725762367248,1.0,1.0,0.5944243669509888,1.0,-0.634774923324585,0.3308519423007965,0.3039230108261108,0.1483201086521148,0.0,0.0,0.0,24.56237030029297,25.0,7.692985534667969,-0.0,41.061065673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11864940,296.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0458061620593071,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.852729320526123,0.1817577630281448,0.1723597198724746,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0356270149350166,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0482360944151878,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.2288112640380859,291.1999206542969,291.1499938964844,286.2216186523437,285.36676025390625,291.21435546875,296.6932678222656,291.2007751464844,1.0,0.1635879874229431,1.0,1.0,0.5911424160003662,1.0,-0.6370337605476379,0.3334785997867584,0.3035551905632019,0.150492861866951,0.0,0.0,0.0,24.55848503112793,25.0,6.479968070983887,-0.0,41.30715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865000,296.5724182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0458061620593071,297.3044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2001037597656,0.852729320526123,0.1817577630281448,0.1723597198724746,296.5261535644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0356270149350166,296.52496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.0482360944151878,296.6933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1995849609375,0.5508497357368469,0.050000000745058,0.2288112640380859,291.1999206542969,291.1499938964844,286.2216186523437,285.36676025390625,291.21435546875,296.6932678222656,291.2007751464844,1.0,0.1635879874229431,1.0,1.0,0.5911424160003662,1.0,-0.6370337605476379,0.3334785997867584,0.3035551905632019,0.150492861866951,0.0,0.0,0.0,24.55848503112793,25.0,6.479968070983887,-0.0,41.30715560913086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865060,296.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.0458052642643451,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.8559392094612122,0.1837741285562515,0.1742605715990066,296.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.0356263183057308,296.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.048235148191452,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.2288067787885666,291.2037048339844,291.1499938964844,286.2694396972656,285.3953857421875,291.212890625,296.6943664550781,291.20428466796875,1.0,0.1638052612543106,1.0,1.0,0.5874391198158264,1.0,-0.6393065452575684,0.3363460302352905,0.3029605448246002,0.1529006958007812,0.0,0.0,0.0,24.55461311340332,25.0,4.609461307525635,-0.0,41.55595016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865120,296.5777282714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.0458052642643451,297.3050537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2038269042969,0.8559392094612122,0.1837741285562515,0.1742605715990066,296.530029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.0356263183057308,296.5292663574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.048235148191452,296.69451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2034606933594,0.5509781241416931,0.050000000745058,0.2288067787885666,291.2037048339844,291.1499938964844,286.2694396972656,285.3953857421875,291.212890625,296.6943664550781,291.20428466796875,1.0,0.1638052612543106,1.0,1.0,0.5874391198158264,1.0,-0.6393065452575684,0.3363460302352905,0.3029605448246002,0.1529006958007812,0.0,0.0,0.0,24.55461311340332,25.0,4.609461307525635,-0.0,41.55595016479492,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865180,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0458043664693832,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.859167754650116,0.1858007907867431,0.1761716455221176,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0356256179511547,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0482342056930065,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.2288022935390472,291.2058410644531,291.1499938964844,286.31640625,285.42413330078125,291.2101745605469,296.6955261230469,291.20611572265625,1.0,0.1640243977308273,1.0,1.0,0.5837357640266418,1.0,-0.6415916085243225,0.3392771780490875,0.3023144602775574,0.1553680896759033,0.0,0.0,0.0,24.55085563659668,25.0,2.4936697483062744,-0.0,41.807350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865240,296.58319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0458043664693832,297.3056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2059020996094,0.859167754650116,0.1858007907867431,0.1761716455221176,296.53399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0356256179511547,296.5336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.0482342056930065,296.6956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2057189941406,0.5511067509651184,0.050000000745058,0.2288022935390472,291.2058410644531,291.1499938964844,286.31640625,285.42413330078125,291.2101745605469,296.6955261230469,291.20611572265625,1.0,0.1640243977308273,1.0,1.0,0.5837357640266418,1.0,-0.6415916085243225,0.3392771780490875,0.3023144602775574,0.1553680896759033,0.0,0.0,0.0,24.55085563659668,25.0,2.4936697483062744,-0.0,41.807350158691406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865300,296.5859680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.551171064376831,0.050000000745058,0.0458039194345474,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2063903808594,0.8607878088951111,0.1868175417184829,0.1771304905414581,296.5360107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.551171064376831,0.050000000745058,0.0356252714991569,296.5358581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.551171064376831,0.050000000745058,0.0482337325811386,296.6962585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2062683105469,0.551171064376831,0.050000000745058,0.2288000583648681,291.20635986328125,291.1499938964844,286.3394775390625,285.4385070800781,291.20849609375,296.69610595703125,291.2065124511719,1.0,0.1641346514225006,1.0,1.0,0.5818840861320496,1.0,-0.6427381634712219,0.3407640755176544,0.3019740879535675,0.1566222310066223,0.0,0.0,0.0,24.549047470092773,25.0,1.5170379877090454,-0.0,41.93399810791016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
