time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11865360,296.5888061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.5512354373931885,0.050000000745058,0.0458034686744213,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.20654296875,0.8624111413955688,0.1878362894058227,0.1780912578105926,296.5380249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.5512354373931885,0.050000000745058,0.0356249213218688,296.5381164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.5512354373931885,0.050000000745058,0.0482332594692707,296.69683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2065124511719,0.5512354373931885,0.050000000745058,0.2287978231906891,291.20654296875,291.1499938964844,286.3622741699219,285.452880859375,291.2060241699219,296.6966857910156,291.20654296875,1.0,0.1642453223466873,1.0,1.0,0.5799460411071777,1.0,-0.6438869833946228,0.3423052132129669,0.3015817701816559,0.1579304784536361,0.0,0.0,0.0,24.54727554321289,25.0,0.4686129987239837,-0.0,42.06123733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865420,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.0458025746047496,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.8656662106513977,0.1898790299892425,0.1800180077552795,296.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.035624224692583,296.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.0482323169708251,296.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.2287933379411697,291.2057189941406,291.1499938964844,286.4068908691406,285.4815368652344,291.199951171875,296.6978759765625,291.20538330078125,1.0,0.1644678860902786,1.0,1.0,0.5760700106620789,1.0,-0.646190881729126,0.3454375565052032,0.3007532954216003,0.1605999618768692,0.0,0.0,0.0,24.54387855529785,25.0,-1.7704845666885376,-0.0,42.31744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865480,296.5945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.0458025746047496,297.3069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2056579589844,0.8656662106513977,0.1898790299892425,0.1800180077552795,296.5421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.035624224692583,296.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.0482323169708251,296.6980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.205810546875,0.5513642430305481,0.050000000745058,0.2287933379411697,291.2057189941406,291.1499938964844,286.4068908691406,285.4815368652344,291.199951171875,296.6978759765625,291.20538330078125,1.0,0.1644678860902786,1.0,1.0,0.5760700106620789,1.0,-0.646190881729126,0.3454375565052032,0.3007532954216003,0.1605999618768692,0.0,0.0,0.0,24.54387855529785,25.0,-1.7704845666885376,-0.0,42.31744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865540,296.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0458016768097877,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.8689293265342712,0.1919274777173996,0.1819503903388977,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0356235280632972,296.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0482313707470893,296.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.2287888526916504,291.20330810546875,291.1499938964844,286.45001220703125,285.5099792480469,291.1927185058594,296.69903564453125,291.2027282714844,1.0,0.1646919697523117,1.0,1.0,0.5721939206123352,1.0,-0.6485015153884888,0.3486278653144836,0.2998736798763275,0.1633370667695999,0.0,0.0,0.0,24.54070472717285,25.0,-3.9116926193237305,-0.0,42.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865600,296.600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0458016768097877,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.20318603515625,0.8689293265342712,0.1919274777173996,0.1819503903388977,296.5462646484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0356235280632972,296.5472717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.0482313707470893,296.6991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2035217285156,0.551493227481842,0.050000000745058,0.2287888526916504,291.20330810546875,291.1499938964844,286.45001220703125,285.5099792480469,291.1927185058594,296.69903564453125,291.2027282714844,1.0,0.1646919697523117,1.0,1.0,0.5721939206123352,1.0,-0.6485015153884888,0.3486278653144836,0.2998736798763275,0.1633370667695999,0.0,0.0,0.0,24.54070472717285,25.0,-3.9116926193237305,-0.0,42.57582092285156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865660,296.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.0458003208041191,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8726130127906799,0.1943411082029342,0.1840919852256775,296.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.0356224700808525,296.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.048229943960905,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.2287820875644683,291.19970703125,291.1499938964844,286.4937744140625,285.5397644042969,291.1878356933594,296.7032470703125,291.1990051269531,1.0,0.1649215072393417,1.0,1.0,0.5684574842453003,1.0,-0.6510588526725769,0.3519276082515716,0.2991312444210052,0.1661499440670013,0.0,0.0,0.0,24.52764320373535,25.0,-5.09160852432251,-0.0,42.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865720,296.6100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.0458003208041191,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.19952392578125,0.8726130127906799,0.1943411082029342,0.1840919852256775,296.5542297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.0356224700808525,296.5556945800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.048229943960905,296.70416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1999816894531,0.5516893267631531,0.050000000745058,0.2287820875644683,291.19970703125,291.1499938964844,286.4937744140625,285.5397644042969,291.1878356933594,296.7032470703125,291.1990051269531,1.0,0.1649215072393417,1.0,1.0,0.5684574842453003,1.0,-0.6510588526725769,0.3519276082515716,0.2991312444210052,0.1661499440670013,0.0,0.0,0.0,24.52764320373535,25.0,-5.09160852432251,-0.0,42.85250854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865780,296.6243896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5520191192626953,0.050000000745058,0.0457980521023273,297.3203430175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.19647216796875,0.8770014047622681,0.19709512591362,0.1865659803152084,296.5669860839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5520191192626953,0.050000000745058,0.035620704293251,296.5689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5520191192626953,0.050000000745058,0.0482275523245334,296.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.19683837890625,0.5520191192626953,0.050000000745058,0.2287707477807998,291.19659423828125,291.1499938964844,286.5365295410156,285.56964111328125,291.1873474121094,296.7127990722656,291.1960754394531,1.0,0.1651490628719329,1.0,1.0,0.5650199055671692,1.0,-0.6540064811706543,0.3553157448768616,0.2986907362937927,0.1689924150705337,0.0,0.0,0.0,24.4939193725586,25.0,-4.483554840087891,-0.0,43.1522331237793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865840,296.6258239746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5520529747009277,0.050000000745058,0.0457978174090385,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1962280273437,0.877420961856842,0.197354257106781,0.1868007630109787,296.5682983398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5520529747009277,0.050000000745058,0.0356205254793167,296.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5520529747009277,0.050000000745058,0.0482273064553737,296.7154235839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.19659423828125,0.5520529747009277,0.050000000745058,0.2287695854902267,291.19635009765625,291.1499938964844,286.5403747558594,285.57232666015625,291.1874389648437,296.7138366699219,291.19586181640625,1.0,0.1651697754859924,1.0,1.0,0.5647209882736206,1.0,-0.6542860269546509,0.35562464594841,0.2986614108085632,0.1692502945661544,0.0,0.0,0.0,24.490278244018555,25.0,-4.374467372894287,-0.0,43.18024826049805,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865900,296.635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5522812604904175,0.050000000745058,0.0457962527871131,297.3274230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1950378417969,0.8801778554916382,0.1990460008382797,0.1883394718170166,296.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5522812604904175,0.050000000745058,0.0356193073093891,296.57940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5522812604904175,0.050000000745058,0.0482256598770618,296.7229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1953125,0.5522812604904175,0.050000000745058,0.2287617623805999,291.19512939453125,291.1499938964844,286.56463623046875,285.5896301269531,291.1886291503906,296.7210998535156,291.1947631835937,1.0,0.1653034389019012,1.0,1.0,0.5628527402877808,1.0,-0.6561179161071777,0.3576076626777649,0.2985102236270904,0.1709009706974029,0.0,0.0,0.0,24.465295791625977,25.0,-3.519197702407837,-0.0,43.36289596557617,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11865960,296.6461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5525321960449219,0.050000000745058,0.0457945391535759,297.33428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1942749023437,0.8831281065940857,0.2008444666862487,0.1899827718734741,296.58697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5525321960449219,0.050000000745058,0.0356179736554622,296.5895080566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5525321960449219,0.050000000745058,0.048223853111267,296.7314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1944580078125,0.5525321960449219,0.050000000745058,0.2287531942129135,291.1943359375,291.1499938964844,286.5895690917969,285.6075134277344,291.1917724609375,296.7293701171875,291.1941833496094,1.0,0.1654440611600875,1.0,1.0,0.5611674785614014,1.0,-0.658073902130127,0.3595738410949707,0.2985000610351562,0.1725151687860489,0.0,0.0,0.0,24.43745994567871,25.0,-2.2110259532928467,-0.0,43.557247161865234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866020,296.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0457907356321811,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.8895599246025085,0.2047494500875473,0.1935680210590362,296.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0356150157749652,296.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0482198521494865,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.2287342101335525,291.1947631835937,291.1499938964844,286.6411437988281,285.6451416015625,291.2009582519531,296.74871826171875,291.1951599121094,1.0,0.1657488644123077,1.0,1.0,0.5577969551086426,1.0,-0.6623408198356628,0.3637202084064483,0.2986206114292145,0.1758919358253479,0.0,0.0,0.0,24.37523460388184,25.0,1.4184210300445557,-0.0,43.9818229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866080,296.669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0457907356321811,297.34979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1948547363281,0.8895599246025085,0.2047494500875473,0.1935680210590362,296.60919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0356150157749652,296.6123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.0482198521494865,296.7511901855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1946716308594,0.5530906319618225,0.050000000745058,0.2287342101335525,291.1947631835937,291.1499938964844,286.6411437988281,285.6451416015625,291.2009582519531,296.74871826171875,291.1951599121094,1.0,0.1657488644123077,1.0,1.0,0.5577969551086426,1.0,-0.6623408198356628,0.3637202084064483,0.2986206114292145,0.1758919358253479,0.0,0.0,0.0,24.37523460388184,25.0,1.4184210300445557,-0.0,43.9818229675293,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866140,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.0457865558564662,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.8966098427772522,0.2090370208024978,0.1975208967924118,296.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.035611767321825,296.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.0482154488563537,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.2287133336067199,291.19793701171875,291.1499938964844,286.6949157714844,285.6849670410156,291.21246337890625,296.7710876464844,291.1988220214844,1.0,0.1660872101783752,1.0,1.0,0.554426372051239,1.0,-0.6670454144477844,0.3681583404541015,0.2988870739936828,0.1794635653495788,0.0,0.0,0.0,24.3068962097168,25.0,5.159623146057129,-0.0,44.45394515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866200,296.69647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.0457865558564662,297.3670959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1981506347656,0.8966098427772522,0.2090370208024978,0.1975208967924118,296.6342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.035611767321825,296.637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.0482154488563537,296.7738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1976318359375,0.5537084341049194,0.050000000745058,0.2287133336067199,291.19793701171875,291.1499938964844,286.6949157714844,285.6849670410156,291.21246337890625,296.7710876464844,291.1988220214844,1.0,0.1660872101783752,1.0,1.0,0.554426372051239,1.0,-0.6670454144477844,0.3681583404541015,0.2988870739936828,0.1794635653495788,0.0,0.0,0.0,24.3068962097168,25.0,5.159623146057129,-0.0,44.45394515991211,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866260,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0457820855081081,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.9042038321495056,0.213683009147644,0.2018157243728637,296.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0356082879006862,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0482107400894165,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.2286909967660904,291.2037048339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2264709472656,296.7958984375,291.2050170898437,1.0,0.1664606928825378,1.0,1.0,0.5511202216148376,1.0,-0.6721576452255249,0.3728359043598175,0.299321711063385,0.1831943988800048,0.0,0.0,0.0,24.23454475402832,25.0,8.896354675292969,-0.0,44.97358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866320,296.7253112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0457820855081081,297.38580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2040100097656,0.9042038321495056,0.213683009147644,0.2018157243728637,296.6616516113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0356082879006862,296.6659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.0482107400894165,296.79888916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2031555175781,0.5543743371963501,0.050000000745058,0.2286909967660904,291.2037048339844,291.1499938964844,286.75067138671875,285.7268371582031,291.2264709472656,296.7958984375,291.2050170898437,1.0,0.1664606928825378,1.0,1.0,0.5511202216148376,1.0,-0.6721576452255249,0.3728359043598175,0.299321711063385,0.1831943988800048,0.0,0.0,0.0,24.23454475402832,25.0,8.896354675292969,-0.0,44.97358703613281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866380,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0457773655652999,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.9127584099769592,0.2186787873506546,0.2064424008131027,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0356046184897422,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0482057705521583,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.2286674231290817,291.2120361328125,291.1499938964844,286.8082275390625,285.7705383300781,291.2423095703125,296.8227844238281,291.2138061523437,1.0,0.1668709367513656,1.0,1.0,0.5478140115737915,1.0,-0.6776657700538635,0.3777829110622406,0.2998828887939453,0.1871261000633239,0.0,0.0,0.0,24.15952491760254,25.0,12.452393531799316,-0.0,45.54214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866440,296.756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0457773655652999,297.4056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.21246337890625,0.9127584099769592,0.2186787873506546,0.2064424008131027,296.6910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0356046184897422,296.69598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.0482057705521583,296.82598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2113037109375,0.5550819039344788,0.050000000745058,0.2286674231290817,291.2120361328125,291.1499938964844,286.8082275390625,285.7705383300781,291.2423095703125,296.8227844238281,291.2138061523437,1.0,0.1668709367513656,1.0,1.0,0.5478140115737915,1.0,-0.6776657700538635,0.3777829110622406,0.2998828887939453,0.1871261000633239,0.0,0.0,0.0,24.15952491760254,25.0,12.452393531799316,-0.0,45.54214096069336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866500,296.77215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5554503202438354,0.050000000745058,0.0457749217748642,297.4158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.21759033203125,0.9174169898033142,0.2213072329759597,0.2088792324066162,296.7064819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5554503202438354,0.050000000745058,0.0356027148663997,296.71173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5554503202438354,0.050000000745058,0.0482031963765621,296.8402099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2162780761719,0.5554503202438354,0.050000000745058,0.2286552041769027,291.2171325683594,291.1499938964844,286.83758544921875,285.79302978515625,291.2508239746094,296.8369445800781,291.2190856933594,1.0,0.1670903116464615,1.0,1.0,0.5461609363555908,1.0,-0.6805672645568848,0.3803583979606628,0.3002088665962219,0.1891687661409378,0.0,0.0,0.0,24.12124824523925,25.0,14.113977432250977,-0.0,45.84531021118164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866560,296.7886047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.5558282136917114,0.050000000745058,0.0457724258303642,297.42633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2232360839844,0.9222702383995056,0.2240174263715744,0.2113932073116302,296.7222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.5558282136917114,0.050000000745058,0.0356007739901542,296.7278747558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.5558282136917114,0.050000000745058,0.0482005663216114,296.8548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2218017578125,0.5558282136917114,0.050000000745058,0.2286427468061447,291.22271728515625,291.1499938964844,286.8673400878906,285.81591796875,291.258056640625,296.8515014648437,291.2248229980469,1.0,0.1673188507556915,1.0,1.0,0.5442755222320557,1.0,-0.6835609078407288,0.3831376731395721,0.3004232048988342,0.191399335861206,0.0,0.0,0.0,24.08252143859864,25.0,15.366398811340332,-0.0,46.160675048828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866620,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.045767281204462,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.9324227571487428,0.2296919375658035,0.2166612893342971,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.0355967730283737,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.0481951497495174,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.2286170423030853,291.23455810546875,291.1499938964844,286.92779541015625,285.8627319335937,291.2723693847656,296.88189697265625,291.2367553710937,1.0,0.167804941534996,1.0,1.0,0.5405046939849854,1.0,-0.6898348331451416,0.3889292180538177,0.3009056150913238,0.1960456371307373,0.0,0.0,0.0,24.003955841064453,25.0,16.833370208740234,-0.0,46.83015823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866680,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.045767281204462,297.4477844238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.9324227571487428,0.2296919375658035,0.2166612893342971,296.75518798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.0355967730283737,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.0481951497495174,296.8854064941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2335510253906,0.5566115379333496,0.050000000745058,0.2286170423030853,291.23455810546875,291.1499938964844,286.92779541015625,285.8627319335937,291.2723693847656,296.88189697265625,291.2367553710937,1.0,0.167804941534996,1.0,1.0,0.5405046939849854,1.0,-0.6898348331451416,0.3889292180538177,0.3009056150913238,0.1960456371307373,0.0,0.0,0.0,24.003955841064453,25.0,16.833370208740234,-0.0,46.83015823364258,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866740,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.045761939138174,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.942918300628662,0.2357017993927002,0.2222452312707901,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.0355926193296909,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.0481895245611667,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.2285903692245483,291.247314453125,291.1499938964844,286.98944091796875,285.9108581542969,291.287841796875,296.91387939453125,291.24969482421875,1.0,0.1683301031589508,1.0,1.0,0.536733865737915,1.0,-0.6964860558509827,0.3950074315071106,0.3014785945415497,0.2009166479110717,0.0,0.0,0.0,23.924118041992188,25.0,18.235780715942383,-0.0,47.55225372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866800,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.045761939138174,297.4698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2478942871094,0.942918300628662,0.2357017993927002,0.2222452312707901,296.7897033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.0355926193296909,296.79669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.0481895245611667,296.9175109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2462158203125,0.5574312806129456,0.050000000745058,0.2285903692245483,291.247314453125,291.1499938964844,286.98944091796875,285.9108581542969,291.287841796875,296.91387939453125,291.24969482421875,1.0,0.1683301031589508,1.0,1.0,0.536733865737915,1.0,-0.6964860558509827,0.3950074315071106,0.3014785945415497,0.2009166479110717,0.0,0.0,0.0,23.924118041992188,25.0,18.235780715942383,-0.0,47.55225372314453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866860,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0457563959062099,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9534838795661926,0.242043912410736,0.2281413674354553,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0355883091688156,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0481836907565593,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.2285626828670501,291.2604064941406,291.1499938964844,287.05206298828125,285.9600830078125,291.2970886230469,296.9474182128906,291.2625732421875,1.0,0.1688944995403289,1.0,1.0,0.5321277379989624,1.0,-0.703510046005249,0.4019320607185364,0.3015779554843902,0.2065719664096832,0.0,0.0,0.0,23.84292984008789,25.0,17.604055404663086,-0.0,48.32814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866920,296.8953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0457563959062099,297.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2609558105469,0.9534838795661926,0.242043912410736,0.2281413674354553,296.82586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0355883091688156,296.83367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.0481836907565593,296.9512023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25933837890625,0.5582894086837769,0.050000000745058,0.2285626828670501,291.2604064941406,291.1499938964844,287.05206298828125,285.9600830078125,291.2970886230469,296.9474182128906,291.2625732421875,1.0,0.1688944995403289,1.0,1.0,0.5321277379989624,1.0,-0.703510046005249,0.4019320607185364,0.3015779554843902,0.2065719664096832,0.0,0.0,0.0,23.84292984008789,25.0,17.604055404663086,-0.0,48.32814025878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11866980,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.04575065523386,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.9638903141021729,0.2487227767705917,0.2343543171882629,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.0355838425457477,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.0481776446104049,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.228533998131752,291.2721252441406,291.1499938964844,287.11541748046875,286.0101928710937,291.30615234375,296.982666015625,291.27410888671875,1.0,0.169499397277832,1.0,1.0,0.5275216698646545,1.0,-0.7109123468399048,0.4092026650905609,0.3017096817493438,0.212512269616127,0.0,0.0,0.0,23.760543823242188,25.0,16.330026626586914,-0.0,49.16036605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867040,296.9340515136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.04575065523386,297.5155334472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2726135253906,0.9638903141021729,0.2487227767705917,0.2343543171882629,296.86395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.0355838425457477,296.8726501464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.0481776446104049,296.9866027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2711486816406,0.5591861605644226,0.050000000745058,0.228533998131752,291.2721252441406,291.1499938964844,287.11541748046875,286.0101928710937,291.30615234375,296.982666015625,291.27410888671875,1.0,0.169499397277832,1.0,1.0,0.5275216698646545,1.0,-0.7109123468399048,0.4092026650905609,0.3017096817493438,0.212512269616127,0.0,0.0,0.0,23.760543823242188,25.0,16.330026626586914,-0.0,49.16036605834961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867100,296.9540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.559649646282196,0.050000000745058,0.0457477085292339,297.5272521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2782592773437,0.96897292137146,0.2521907091140747,0.2375808656215667,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.559649646282196,0.050000000745058,0.0355815514922142,296.892822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.559649646282196,0.050000000745058,0.048174537718296,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2767944335937,0.559649646282196,0.050000000745058,0.2285192757844925,291.2777709960937,291.1499938964844,287.1473083496094,286.0355224609375,291.3109130859375,297.0009765625,291.2797241210937,1.0,0.1698173135519027,1.0,1.0,0.525218665599823,1.0,-0.7147569060325623,0.4129633903503418,0.3017935156822204,0.2155847549438476,0.0,0.0,0.0,23.718870162963867,25.0,15.91003704071045,-0.0,49.59836959838867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867160,296.9745178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5601244568824768,0.050000000745058,0.045744702219963,297.5390930175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28375244140625,0.9739442467689514,0.2557419538497925,0.240884929895401,296.9037170410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5601244568824768,0.050000000745058,0.0355792120099067,296.9133605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5601244568824768,0.050000000745058,0.0481713749468326,297.0238647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823181152344,0.5601244568824768,0.050000000745058,0.2285042554140091,291.28326416015625,291.1499938964844,287.1792907714844,286.06103515625,291.31268310546875,297.019775390625,291.2850952148437,1.0,0.1701452136039734,1.0,1.0,0.5225076675415039,1.0,-0.7186939716339111,0.4170874059200287,0.3016065955162048,0.2190048396587371,0.0,0.0,0.0,23.67674446105957,25.0,14.934138298034668,-0.0,50.05082702636719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867220,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0457385145127773,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.9835013747215272,0.2631099820137024,0.2477406561374664,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0355743989348411,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0481648556888103,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.228473350405693,291.29217529296875,291.1499938964844,287.2435302734375,286.1123962402344,291.314697265625,297.05914306640625,291.2934875488281,1.0,0.1708326637744903,1.0,1.0,0.5170857310295105,1.0,-0.7268635630607605,0.4256615936756134,0.3012019395828247,0.2261231541633606,0.0,0.0,0.0,23.591068267822266,25.0,11.732661247253418,-0.0,51.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867280,297.01641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0457385145127773,297.5631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2925109863281,0.9835013747215272,0.2631099820137024,0.2477406561374664,296.94488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0355743989348411,296.9554138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.0481648556888103,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2914733886719,0.561109185218811,0.050000000745058,0.228473350405693,291.29217529296875,291.1499938964844,287.2435302734375,286.1123962402344,291.314697265625,297.05914306640625,291.2934875488281,1.0,0.1708326637744903,1.0,1.0,0.5170857310295105,1.0,-0.7268635630607605,0.4256615936756134,0.3012019395828247,0.2261231541633606,0.0,0.0,0.0,23.591068267822266,25.0,11.732661247253418,-0.0,51.002197265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867340,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0457320548593997,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.9924638271331788,0.2708502411842346,0.2549387812614441,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0355693735182285,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0481580533087253,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.2284410744905471,291.2991027832031,291.1499938964844,287.30792236328125,286.16412353515625,291.3174133300781,297.10162353515625,291.3002014160156,1.0,0.1715631633996963,1.0,1.0,0.5116637349128723,1.0,-0.7354415655136108,0.4346342384815216,0.3008073270320892,0.2335725873708725,0.0,0.0,0.0,23.50282096862793,25.0,9.437823295593262,-0.0,52.01852798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867400,297.05938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0457320548593997,297.587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2994079589844,0.9924638271331788,0.2708502411842346,0.2549387812614441,296.9875183105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0355693735182285,296.9989318847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.0481580533087253,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.29852294921875,0.5621471405029297,0.050000000745058,0.2284410744905471,291.2991027832031,291.1499938964844,287.30792236328125,286.16412353515625,291.3174133300781,297.10162353515625,291.3002014160156,1.0,0.1715631633996963,1.0,1.0,0.5116637349128723,1.0,-0.7354415655136108,0.4346342384815216,0.3008073270320892,0.2335725873708725,0.0,0.0,0.0,23.50282096862793,25.0,9.437823295593262,-0.0,52.01852798461914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867460,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0457282029092311,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.9990000128746032,0.2789977788925171,0.2613132297992706,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0355663783848285,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0481540001928806,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.2284218370914459,291.3044738769531,291.1499938964844,287.3722229003906,286.2159729003906,291.3148803710937,297.1465148925781,291.3051147460937,1.0,0.1723175346851349,1.0,1.0,0.5056926012039185,1.0,-0.743091881275177,0.4436765313148498,0.2994153201580047,0.2412938624620437,0.0,0.0,0.0,23.476268768310547,25.0,6.325637340545654,-0.0,53.00195693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
