time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11867520,297.1033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0457282029092311,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.3046569824219,0.9990000128746032,0.2789977788925171,0.2613132297992706,297.031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0355663783848285,297.04412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.0481540001928806,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.5627687573432922,0.050000000745058,0.2284218370914459,291.3044738769531,291.1499938964844,287.3722229003906,286.2159729003906,291.3148803710937,297.1465148925781,291.3051147460937,1.0,0.1723175346851349,1.0,1.0,0.5056926012039185,1.0,-0.743091881275177,0.4436765313148498,0.2994153201580047,0.2412938624620437,0.0,0.0,0.0,23.476268768310547,25.0,6.325637340545654,-0.0,53.00195693969727,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867580,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.04573555290699,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.9990000128746032,0.287876158952713,0.2629339396953583,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.0355720967054367,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.0481617413461208,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.2284585684537887,291.3066711425781,291.1499938964844,287.4362487792969,286.267822265625,291.30841064453125,297.1916809082031,291.3067626953125,1.0,0.1729536652565002,1.0,1.0,0.4997214078903198,1.0,-0.745071291923523,0.4496700465679168,0.2954012453556061,0.2470061928033828,0.0,0.0,0.0,23.69352912902832,25.0,2.1789543628692627,-0.0,53.54694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867640,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.04573555290699,297.6432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.30670166015625,0.9990000128746032,0.287876158952713,0.2629339396953583,297.07830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.0355720967054367,297.0913391113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.0481617413461208,297.1963195800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3065795898437,0.5615723729133606,0.050000000745058,0.2284585684537887,291.3066711425781,291.1499938964844,287.4362487792969,286.267822265625,291.30841064453125,297.1916809082031,291.3067626953125,1.0,0.1729536652565002,1.0,1.0,0.4997214078903198,1.0,-0.745071291923523,0.4496700465679168,0.2954012453556061,0.2470061928033828,0.0,0.0,0.0,23.69352912902832,25.0,2.1789543628692627,-0.0,53.54694366455078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867700,297.17071533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.5610353350639343,0.050000000745058,0.0457388833165168,297.6596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066101074219,0.9990000128746032,0.2926070988178253,0.2636177241802215,297.1019592285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.5610353350639343,0.050000000745058,0.0355746857821941,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.5610353350639343,0.050000000745058,0.0481652468442916,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3066711425781,0.5610353350639343,0.050000000745058,0.2284751981496811,291.306640625,291.1499938964844,287.4681091308594,286.293701171875,291.3045654296875,297.21417236328125,291.3064880371094,1.0,0.1732360571622848,1.0,1.0,0.4967358112335205,1.0,-0.7459235191345215,0.4526345133781433,0.2932890057563782,0.2498539239168167,0.0,0.0,0.0,23.791561126708984,25.0,0.2074780613183975,-0.0,53.78706359863281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867760,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.5605396628379822,0.050000000745058,0.0457419715821743,297.6766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.30584716796875,0.9990000128746032,0.2975029051303863,0.2642481625080108,297.1256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.5605396628379822,0.050000000745058,0.0355770885944366,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.5605396628379822,0.050000000745058,0.0481684990227222,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3060913085937,0.5605396628379822,0.050000000745058,0.2284906208515167,291.3059387207031,291.1499938964844,287.4997863769531,286.3194885253906,291.299560546875,297.236572265625,291.3055725097656,1.0,0.1734973490238189,1.0,1.0,0.4936645627021789,1.0,-0.7467091679573059,0.4556581377983093,0.2910510301589966,0.2527718544006347,0.0,0.0,0.0,23.88252830505371,25.0,-1.811708688735962,-0.0,54.00969696044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867820,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0457474812865257,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.9990000128746032,0.3077428638935089,0.2653639614582062,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0355813764035701,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0481743030250072,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.2285181432962417,291.30224609375,291.04998779296875,287.5626525878906,286.3707275390625,291.2877502441406,297.2807922363281,291.3013916015625,1.0,0.1739621013402938,1.0,1.0,0.4875220358371734,1.0,-0.7481001615524292,0.4617003500461578,0.286399781703949,0.258631944656372,0.0,0.0,0.0,24.044940948486328,25.0,-5.9389190673828125,-0.0,54.40678024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867880,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0457474812865257,297.7118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.302001953125,0.9990000128746032,0.3077428638935089,0.2653639614582062,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0355813764035701,297.1868591308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.0481743030250072,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.3026733398437,0.5596612095832825,0.050000000745058,0.2285181432962417,291.30224609375,291.04998779296875,287.5626525878906,286.3707275390625,291.2877502441406,297.2807922363281,291.3013916015625,1.0,0.1739621013402938,1.0,1.0,0.4875220358371734,1.0,-0.7481001615524292,0.4617003500461578,0.286399781703949,0.258631944656372,0.0,0.0,0.0,24.044940948486328,25.0,-5.9389190673828125,-0.0,54.40678024291992,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11867940,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0457522049546241,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.9990000128746032,0.318525105714798,0.2663109600543976,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0355850458145141,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0481792725622653,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.2285417318344116,291.2957763671875,290.95001220703125,287.6246337890625,286.4214172363281,291.2739562988281,297.3241577148437,291.29449462890625,1.0,0.1743590086698532,1.0,1.0,0.4813795089721679,1.0,-0.7492810487747192,0.4677342176437378,0.2815468609333038,0.2645156979560852,0.0,0.0,0.0,24.18422508239746,28.0,-9.71022129058838,-0.0,54.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868000,297.2856140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0457522049546241,297.7480163574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2954406738281,0.9990000128746032,0.318525105714798,0.2663109600543976,297.218505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0355850458145141,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.0481792725622653,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.29644775390625,0.5589146018028259,0.050000000745058,0.2285417318344116,291.2957763671875,290.95001220703125,287.6246337890625,286.4214172363281,291.2739562988281,297.3241577148437,291.29449462890625,1.0,0.1743590086698532,1.0,1.0,0.4813795089721679,1.0,-0.7492810487747192,0.4677342176437378,0.2815468609333038,0.2645156979560852,0.0,0.0,0.0,24.18422508239746,28.0,-9.71022129058838,-0.0,54.7469482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868060,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5571765899658203,0.050000000745058,0.0457633398473262,297.77301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2877197265625,0.9990000128746032,0.3263029158115387,0.2685115933418274,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5571765899658203,0.050000000745058,0.035593707114458,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5571765899658203,0.050000000745058,0.0481909997761249,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2895812988281,0.5571765899658203,0.050000000745058,0.2285973578691482,291.2884216308594,290.95001220703125,287.6672668457031,286.45635986328125,291.2408752441406,297.35382080078125,291.2856750488281,1.0,0.1753790229558944,1.0,1.0,0.4747438728809356,1.0,-0.7520256638526917,0.4751663506031036,0.276859313249588,0.2714616656303406,0.0,0.0,0.0,24.50930404663086,28.0,-18.225053787231445,-0.0,55.5410385131836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868120,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.556088924407959,0.050000000745058,0.0457704104483127,297.78338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.28173828125,0.9990000128746032,0.3296887278556824,0.2698867917060852,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.556088924407959,0.050000000745058,0.0355992093682289,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.556088924407959,0.050000000745058,0.0481984466314315,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.28436279296875,0.556088924407959,0.050000000745058,0.2286326736211776,291.2826843261719,290.8500061035156,287.6854858398437,286.4713134765625,291.2245483398437,297.3664855957031,291.27911376953125,1.0,0.1759828627109527,1.0,1.0,0.4718768298625946,1.0,-0.7537422776222229,0.4787809550762176,0.2749612927436828,0.2747694849967956,0.0,0.0,0.0,24.715261459350582,31.0,-23.510433197021484,-0.0,56.04328155517578,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868180,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0458021499216556,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9990000128746032,0.3409315943717956,0.2758718729019165,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0356238931417465,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0482318699359893,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.2287912219762802,291.2554626464844,290.75,287.7450561523437,286.520263671875,291.1690979003906,297.4075012207031,291.250244140625,1.0,0.1786138266324997,1.0,1.0,0.4623741507530212,1.0,-0.7612227201461792,0.4920581877231598,0.2691645324230194,0.2866950035095215,0.0,0.0,0.0,25.63723945617676,34.0,-39.20119094848633,-0.0,58.28581619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868240,297.38043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0458021499216556,297.81512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2540283203125,0.9990000128746032,0.3409315943717956,0.2758718729019165,297.30712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0356238931417465,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.0482318699359893,297.4115600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2582092285156,0.5513547658920288,0.050000000745058,0.2287912219762802,291.2554626464844,290.75,287.7450561523437,286.520263671875,291.1690979003906,297.4075012207031,291.250244140625,1.0,0.1786138266324997,1.0,1.0,0.4623741507530212,1.0,-0.7612227201461792,0.4920581877231598,0.2691645324230194,0.2866950035095215,0.0,0.0,0.0,25.63723945617676,34.0,-39.20119094848633,-0.0,58.28581619262695,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868300,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5484359860420227,0.050000000745058,0.0458225570619106,297.8293151855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2367248535156,0.9990000128746032,0.346539556980133,0.2795833647251129,297.32843017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5484359860420227,0.050000000745058,0.0356397666037082,297.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5484359860420227,0.050000000745058,0.0482533574104309,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.24151611328125,0.5484359860420227,0.050000000745058,0.2288931608200073,291.23834228515625,290.75,287.7742919921875,286.5443420410156,291.1405944824219,297.42742919921875,291.2325134277344,1.0,0.1802564263343811,1.0,1.0,0.4576227962970733,1.0,-0.7658685445785522,0.499379813671112,0.2664887607097626,0.2931714355945587,0.0,0.0,0.0,26.228376388549805,34.0,-45.8133544921875,-0.0,59.72157287597656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868360,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5452330112457275,0.050000000745058,0.0458457507193088,297.8423767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2165832519531,0.9990000128746032,0.3521250784397125,0.2837067246437073,297.3493957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5452330112457275,0.050000000745058,0.0356578044593334,297.3669128417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5452330112457275,0.050000000745058,0.0482777841389179,297.4507751464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.2223205566406,0.5452330112457275,0.050000000745058,0.2290090173482895,291.21856689453125,290.6499938964844,287.8031311035156,286.568115234375,291.0854187011719,297.44696044921875,291.2110900878906,1.0,0.1820908486843109,1.0,1.0,0.4501272141933441,1.0,-0.7710346579551697,0.5095887780189514,0.2614458799362182,0.3024302124977112,0.0,0.0,0.0,26.89958953857422,37.0,-57.74771881103516,-0.0,61.35459899902344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868420,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0458999127149581,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9990000128746032,0.3631529211997986,0.2930886745452881,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0356999300420284,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0483348183333873,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.229279562830925,291.1556091308594,290.54998779296875,287.8594665527344,286.6146545410156,290.958251953125,297.4845275878906,291.1435546875,1.0,0.1862680613994598,1.0,1.0,0.435136079788208,1.0,-0.7828027009963989,0.5317679047584534,0.2510347962379455,0.3224376738071441,0.0,0.0,0.0,28.46466445922852,40.0,-92.40543365478516,-0.0,65.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868480,297.47320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0458999127149581,297.8645935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1522216796875,0.9990000128746032,0.3631529211997986,0.2930886745452881,297.3900756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0356999300420284,297.40850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.0483348183333873,297.48809814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622619628906,0.5382048487663269,0.050000000745058,0.229279562830925,291.1556091308594,290.54998779296875,287.8594665527344,286.6146545410156,290.958251953125,297.4845275878906,291.1435546875,1.0,0.1862680613994598,1.0,1.0,0.435136079788208,1.0,-0.7828027009963989,0.5317679047584534,0.2510347962379455,0.3224376738071441,0.0,0.0,0.0,28.46466445922852,40.0,-92.40543365478516,-0.0,65.1927490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868540,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0459635071456432,297.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.9990000128746032,0.3738900125026703,0.3037348985671997,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0357493944466114,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0484017878770828,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.2295972406864166,291.0703430175781,290.45001220703125,287.91387939453125,286.65966796875,290.8280334472656,297.52001953125,291.0558166503906,1.0,0.1910110116004943,1.0,1.0,0.4201449453830719,1.0,-0.7961767911911011,0.5556371212005615,0.2405396699905395,0.3438287675380707,0.0,0.0,0.0,30.298980712890625,43.0,-120.45013427734376,-0.0,69.75094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868600,297.51739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0459635071456432,297.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661926269531,0.9990000128746032,0.3738900125026703,0.3037348985671997,297.4291076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0357493944466114,297.4485778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.0484017878770828,297.5233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787658691406,0.5307022929191589,0.050000000745058,0.2295972406864166,291.0703430175781,290.45001220703125,287.91387939453125,286.65966796875,290.8280334472656,297.52001953125,291.0558166503906,1.0,0.1910110116004943,1.0,1.0,0.4201449453830719,1.0,-0.7961767911911011,0.5556371212005615,0.2405396699905395,0.3438287675380707,0.0,0.0,0.0,30.298980712890625,43.0,-120.45013427734376,-0.0,69.75094604492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868660,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.523800253868103,0.050000000745058,0.046028409153223,297.891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9705505371094,0.9990000128746032,0.3833036720752716,0.3142277002334595,297.4629821777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.523800253868103,0.050000000745058,0.0357998758554458,297.4835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.523800253868103,0.050000000745058,0.0484701320528984,297.55328369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9863586425781,0.523800253868103,0.050000000745058,0.2299214303493499,290.9757385253906,290.45001220703125,287.9613037109375,286.698974609375,290.67437744140625,297.5502319335937,290.9576110839844,1.0,0.1956953406333923,1.0,1.0,0.4034671485424042,1.0,-0.8093790411949158,0.581610381603241,0.2277686893939972,0.367336630821228,0.0,0.0,0.0,32.16823959350586,43.0,-150.75973510742188,-0.0,74.46182250976562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868720,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752502441406,0.5230797529220581,0.050000000745058,0.0460355915129184,297.89215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95904541015625,0.9990000128746032,0.3842697143554687,0.315367192029953,297.4664611816406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752502441406,0.5230797529220581,0.050000000745058,0.0358054600656032,297.4870910644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752502441406,0.5230797529220581,0.050000000745058,0.0484776943922042,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9752502441406,0.5230797529220581,0.050000000745058,0.2299573123455047,290.9643249511719,290.3500061035156,287.9661865234375,286.7030334472656,290.65777587890625,297.55328369140625,290.94586181640625,1.0,0.196204587817192,1.0,1.0,0.4017198085784912,1.0,-0.8108140826225281,0.5844091176986694,0.2264049649238586,0.3698669373989105,0.0,0.0,0.0,32.374881744384766,46.0,-154.0904998779297,-0.0,74.98661041259766,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868780,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0461152493953704,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.82666015625,0.9990000128746032,0.3942042291164398,0.3277418315410614,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0358674153685569,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0485615767538547,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.2303552031517028,290.832763671875,290.25,288.0161437988281,286.7445068359375,290.4833984375,297.58428955078125,290.8118591308594,1.0,0.201742023229599,1.0,1.0,0.3832946717739105,1.0,-0.826413631439209,0.6145262718200684,0.211887314915657,0.3970604538917541,0.0,0.0,0.0,34.66496658325195,49.0,-184.0173797607422,-0.0,80.8551254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868840,297.6009826660156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0461152493953704,297.8973693847656,297.1499938964844,293.1499938964844,0.0,-0.0,290.82666015625,0.9990000128746032,0.3942042291164398,0.3277418315410614,297.502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0358674153685569,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.0485615767538547,297.5870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8457946777344,0.5156118869781494,0.050000000745058,0.2303552031517028,290.832763671875,290.25,288.0161437988281,286.7445068359375,290.4833984375,297.58428955078125,290.8118591308594,1.0,0.201742023229599,1.0,1.0,0.3832946717739105,1.0,-0.826413631439209,0.6145262718200684,0.211887314915657,0.3970604538917541,0.0,0.0,0.0,34.66496658325195,49.0,-184.0173797607422,-0.0,80.8551254272461,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868900,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5119962096214294,0.050000000745058,0.0461576469242572,297.8978881835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.7544250488281,0.9990000128746032,0.398989737033844,0.3341418206691742,297.5195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5119962096214294,0.050000000745058,0.0359003916382789,297.5422058105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5119962096214294,0.050000000745058,0.0486062280833721,297.6015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.7746276855469,0.5119962096214294,0.050000000745058,0.2305670082569122,290.76080322265625,290.25,288.0401916503906,286.7644958496094,290.39703369140625,297.59893798828125,290.7391052246094,1.0,0.2046111971139907,1.0,1.0,0.374082088470459,1.0,-0.8344928622245789,0.6299334168434143,0.2045594155788421,0.4109498858451843,0.0,0.0,0.0,35.8824462890625,49.0,-195.40582275390625,-0.0,84.01393127441406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11868960,297.6398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5084794759750366,0.050000000745058,0.0462016277015209,297.89715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6798400878906,0.9990000128746032,0.4036541283130646,0.3406528830528259,297.5364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5084794759750366,0.050000000745058,0.0359345972537994,297.5599060058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5084794759750366,0.050000000745058,0.0486525371670722,297.61553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7005920410156,0.5084794759750366,0.050000000745058,0.2307866960763931,290.686279296875,290.1499938964844,288.0635681152344,286.7839660644531,290.3251037597656,297.613037109375,290.6646423339844,1.0,0.2075328379869461,1.0,1.0,0.3662759065628052,1.0,-0.8427202105522156,0.6441286206245422,0.1985916048288345,0.423601746559143,0.0,0.0,0.0,37.14396286010742,52.0,-201.2304534912109,-0.0,87.31484985351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869020,297.6651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.550155520439148,0.050000000745058,0.0458096712827682,297.9062194824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.5770874023437,0.9990000128746032,0.4105939269065857,0.2773861289024353,297.5593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.550155520439148,0.050000000745058,0.0356297455728054,297.5838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.601806640625,0.550155520439148,0.050000000745058,0.0482397899031639,297.6275939941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.5924377441406,0.6987277269363403,0.1396439969539642,0.4454132914543152,290.58306884765625,290.1499938964844,288.09259033203125,286.8081359863281,290.2980651855469,297.6282043457031,290.56024169921875,1.0,0.2143321186304092,1.0,1.0,0.3562493026256561,1.0,-1.0228031873703003,0.784779965877533,0.2380232065916061,0.527738630771637,0.0,0.0,0.0,28.72139358520508,52.0,-209.13575744628903,-0.0,110.88015747070312,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869080,297.67852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.53961181640625,0.5956879258155823,0.050000000745058,0.0455511696636676,297.9542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5209045410156,0.9897818565368652,0.4186871945858001,0.2172686904668808,297.5716552734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.53961181640625,0.5956879258155823,0.050000000745058,0.0354286879301071,297.5971069335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.53961181640625,0.5956879258155823,0.050000000745058,0.0479675754904747,297.6064758300781,297.1499938964844,293.1499938964844,0.0,-0.0,290.5242919921875,0.8270593881607056,0.1397613734006881,0.6075074672698975,290.5224609375,290.04998779296875,288.1082763671875,286.8211669921875,290.32501220703125,297.6109313964844,290.51220703125,1.0,0.220484510064125,1.0,1.0,0.3506634831428528,1.0,-1.1446791887283323,0.8781291842460632,0.2665500342845917,0.6003274917602539,0.0,0.0,0.0,23.48462104797364,70.0,-181.1397247314453,-0.0,131.04388427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869140,297.6176452636719,297.1499938964844,293.1499938964844,0.0,-0.0,290.4508972167969,0.8504242897033691,0.1428708583116531,0.1278904527425766,298.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44873046875,0.9850759506225586,0.4356688261032104,0.2055346220731735,297.59228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4618530273437,0.6040024757385254,0.050000000745058,0.0353986620903015,297.62115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4618530273437,0.6040024757385254,0.050000000745058,0.0479269251227378,297.5636291503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.450927734375,0.8463082909584045,0.1396864801645279,0.6292529106140137,290.4493713378906,290.04998779296875,288.1389465332031,286.8467712402344,290.2683410644531,297.5664978027344,290.439208984375,1.0,0.2361724078655243,1.0,1.0,0.3393034338951111,1.0,-1.2553046941757202,0.9724862575531006,0.2828183770179748,0.6734735369682312,0.0,0.0,0.0,24.08406639099121,70.0,-157.14524841308594,-0.0,163.96597290039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869200,297.5829162597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4209899902344,0.8350750803947449,0.1411236226558685,0.1285176128149032,298.0682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.41845703125,0.9922623038291932,0.4405413866043091,0.2247124761343002,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325866699219,0.5903370380401611,0.050000000745058,0.0354476608335971,297.629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4325866699219,0.5903370380401611,0.050000000745058,0.0479932613670825,297.55206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4211120605469,0.8303335309028625,0.139992207288742,0.6303419470787048,290.4193725585937,289.54998779296875,288.1499938964844,286.8559875488281,290.24005126953125,297.55438232421875,290.4088439941406,1.0,0.2425047904253006,1.0,1.0,0.3350510895252228,1.0,-1.2805222272872925,0.9966774582862854,0.2838447690010071,0.6927317976951599,0.0,0.0,0.0,26.156339645385746,88.0,-155.80348205566406,-0.0,176.4368438720703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869260,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.364501953125,0.8020901679992676,0.1385727822780609,0.1264133155345916,298.07501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3612670898437,0.998955011367798,0.4469999074935913,0.2575708925724029,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3764343261719,0.5657464265823364,0.050000000745058,0.0355498977005481,297.6412658691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3761901855469,0.5918026566505432,0.1403052806854248,0.0538863465189933,297.5343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,290.364501953125,0.8031243681907654,0.1407873928546905,0.6338412761688232,290.3625793457031,289.54998779296875,288.1681823730469,286.8710632324219,290.1937866210937,297.5426025390625,290.3523864746094,1.0,0.254826158285141,1.0,1.0,0.3276868462562561,1.0,-1.3287885189056396,1.0422760248184204,0.2865124940872192,0.7282585501670837,0.0,0.0,0.0,30.42263603210449,88.0,-153.67129516601562,-0.0,202.26821899414065,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869320,297.4852600097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3092956542969,0.8009777069091797,0.1366677582263946,0.124398149549961,298.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3064880371094,0.99854975938797,0.4527214467525482,0.2540664970874786,297.6172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.3192138671875,0.6247437000274658,0.1379161030054092,0.0458916164934635,297.6139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3096923828125,0.7950945496559143,0.1407863646745681,0.1282122731208801,297.5194702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3091735839844,0.808117151260376,0.1417710483074188,0.6377946138381958,290.3072814941406,289.04998779296875,288.1830444335937,286.88311767578125,290.1708679199219,297.530517578125,290.2998046875,1.0,0.2696805894374847,1.0,1.0,0.3202312886714935,1.0,-1.4285249710083008,1.1251741647720337,0.3033508658409118,0.790965735912323,0.0,0.0,0.0,31.663793563842773,108.0,-142.78677368164062,-0.0,242.8279571533203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869380,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2644348144531,0.7824047207832336,0.1353157460689544,0.1230189576745033,298.0658569335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26177978515625,0.9990000128746032,0.457824558019638,0.2705084085464477,297.57769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.26470947265625,0.7763358950614929,0.1370000392198562,0.0935184881091117,297.5726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.2643127441406,0.7901095151901245,0.139654204249382,0.1333052366971969,297.505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.26422119140625,0.7944914698600769,0.1427638530731201,0.6426147222518921,290.2624206542969,289.04998779296875,288.1943664550781,286.8919677734375,290.1414489746094,297.5073547363281,290.25604248046875,1.0,0.2857714593410492,1.0,1.0,0.312856912612915,1.0,-1.5157277584075928,1.1994922161102295,0.3162354826927185,0.8480830192565918,0.0,0.0,0.0,35.366966247558594,108.0,-131.0496826171875,-0.0,289.351318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869440,297.4208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197570800781,0.7449502348899841,0.1343651115894317,0.122216135263443,298.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.21636962890625,0.9990000128746032,0.4605026245117187,0.3119856715202331,297.52813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2197265625,0.7465246319770813,0.1348496526479721,0.0956931114196777,297.5385437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.2195739746094,0.7526593208312988,0.1389873921871185,0.1329179108142852,297.491943359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.21942138671875,0.7594255805015564,0.1436617374420166,0.6480759978294373,290.21734619140625,288.75,288.20245361328125,286.89794921875,290.09619140625,297.49322509765625,290.2102966308594,1.0,0.3020641505718231,1.0,1.0,0.3054115176200866,1.0,-1.5732674598693848,1.2533457279205322,0.3199217319488525,0.8901820778846741,0.0,0.0,0.0,42.89204788208008,111.0,-129.17086791992188,-0.0,336.4156494140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869500,297.39703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.7192153930664062,0.133735716342926,0.1217482760548591,297.98101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.167236328125,0.9990000128746032,0.4609426856040954,0.3479997515678406,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1711120605469,0.719298779964447,0.1333757489919662,0.0947277545928955,297.5110168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1709289550781,0.7270709276199341,0.1387437433004379,0.1327502429485321,297.47735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17071533203125,0.7352384328842163,0.1443971842527389,0.652937114238739,290.1684265136719,288.75,288.20733642578125,286.9010314941406,290.0447998046875,297.47869873046875,290.1610412597656,1.0,0.3158114552497864,1.0,1.0,0.298001617193222,1.0,-1.6204321384429932,1.3001213073730469,0.3203108310699463,0.927285373210907,0.0,0.0,0.0,50.180885314941406,111.0,-132.6551971435547,-0.0,380.51513671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869560,297.376953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1046142578125,0.6979312896728516,0.1333254128694534,0.1215120255947113,297.91802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0967712402344,0.9990000128746032,0.4600256979465484,0.3792600631713867,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.1046447753906,0.69672691822052,0.1323773711919784,0.0940509140491485,297.4880676269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.10418701171875,0.7073231339454651,0.1387740820646286,0.1328926235437393,297.4617004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.103759765625,0.7171887755393982,0.144935056567192,0.6569493412971497,290.0993347167969,288.45001220703125,288.2091369628906,286.9013671875,289.8852844238281,297.463134765625,290.0840759277344,1.0,0.3282868862152099,1.0,1.0,0.2783117890357971,1.0,-1.6618587970733645,1.3631361722946167,0.2987225949764251,0.9816100001335144,0.0,0.0,0.0,57.11108016967773,114.0,-187.011947631836,-0.0,422.7659606933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869620,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6658172607421875,0.1326220780611038,0.1212993413209915,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417663574219,0.9990000128746032,0.4555763006210327,0.4319327771663666,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.66327965259552,0.1310243755578994,0.0933103561401367,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.6763986945152283,0.1391133815050125,0.1336006969213485,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.852294921875,0.6867833733558655,0.1451751887798309,0.6614992022514343,289.8456420898437,288.3500061035156,288.2040710449219,286.8941955566406,289.5478515625,297.4267272949219,289.826171875,1.0,0.3496479988098144,1.0,1.0,0.2389321476221084,1.0,-1.7298914194107056,1.4799811840057373,0.249910220503807,1.0840961933135986,0.0,0.0,0.0,70.1155014038086,102.0,-315.23681640625,-0.0,501.3375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
