time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11869680,297.3416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8537292480469,0.6658172607421875,0.1326220780611038,0.1212993413209915,297.7780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417663574219,0.9990000128746032,0.4555763006210327,0.4319327771663666,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,289.8539123535156,0.66327965259552,0.1310243755578994,0.0933103561401367,297.44921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8529968261719,0.6763986945152283,0.1391133815050125,0.1336006969213485,297.425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.852294921875,0.6867833733558655,0.1451751887798309,0.6614992022514343,289.8456420898437,288.3500061035156,288.2040710449219,286.8941955566406,289.5478515625,297.4267272949219,289.826171875,1.0,0.3496479988098144,1.0,1.0,0.2389321476221084,1.0,-1.7298914194107056,1.4799811840057373,0.249910220503807,1.0840961933135986,0.0,0.0,0.0,70.1155014038086,102.0,-315.23681640625,-0.0,501.3375854492188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869740,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5679016113281,0.6427318453788757,0.1316258311271667,0.1209058687090873,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551147460937,0.9701770544052124,0.4520008563995361,0.4295047223567962,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5681457519531,0.6400747299194336,0.1298965215682983,0.092833824455738,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.6541559100151062,0.1393416374921798,0.1343083828687667,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.6623138189315796,0.1442608833312988,0.6607023477554321,289.5592346191406,288.25,288.18817138671875,286.8773498535156,289.2177124023437,297.38348388671875,289.53826904296875,1.0,0.3593728244304657,1.0,1.0,0.199552521109581,1.0,-1.726225972175598,1.5349684953689575,0.1912574619054794,1.1400402784347534,0.0,0.0,0.0,81.3508529663086,90.0,-379.9271545410156,-0.0,532.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869800,297.3078918457031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5679016113281,0.6427318453788757,0.1316258311271667,0.1209058687090873,297.66485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5551147460937,0.9701770544052124,0.4520008563995361,0.4295047223567962,297.3622436523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5681457519531,0.6400747299194336,0.1298965215682983,0.092833824455738,297.41412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5669860839844,0.6541559100151062,0.1393416374921798,0.1343083828687667,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5663452148437,0.6623138189315796,0.1442608833312988,0.6607023477554321,289.5592346191406,288.25,288.18817138671875,286.8773498535156,289.2177124023437,297.38348388671875,289.53826904296875,1.0,0.3593728244304657,1.0,1.0,0.199552521109581,1.0,-1.726225972175598,1.5349684953689575,0.1912574619054794,1.1400402784347534,0.0,0.0,0.0,81.3508529663086,90.0,-379.9271545410156,-0.0,532.04296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869860,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.6348095536231995,0.1303698271512985,0.1199849620461463,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9590440392494202,0.4509850144386291,0.4282788932323456,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2707214355469,0.6323553323745728,0.1287760436534881,0.0921784937381744,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2693786621094,0.6477733254432678,0.1393730044364929,0.1345500499010086,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.6534540057182312,0.1427565813064575,0.6552380323410034,289.2615661621094,288.1499938964844,288.1624450683594,286.8516540527344,288.89263916015625,297.33966064453125,289.2400207519531,1.0,0.3615065217018127,1.0,1.0,0.1557515561580658,1.0,-1.7166203260421753,1.5827720165252686,0.1338483542203903,1.1896233558654783,0.0,0.0,0.0,85.11539459228516,78.0,-408.2984008789063,-0.0,536.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869920,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.2704772949219,0.6348095536231995,0.1303698271512985,0.1199849620461463,297.5907287597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.2573547363281,0.9590440392494202,0.4509850144386291,0.4282788932323456,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2707214355469,0.6323553323745728,0.1287760436534881,0.0921784937381744,297.3814392089844,297.1499938964844,293.1499938964844,0.0,-0.0,289.2693786621094,0.6477733254432678,0.1393730044364929,0.1345500499010086,297.3378295898437,297.1499938964844,293.1499938964844,0.0,-0.0,289.2688903808594,0.6534540057182312,0.1427565813064575,0.6552380323410034,289.2615661621094,288.1499938964844,288.1624450683594,286.8516540527344,288.89263916015625,297.33966064453125,289.2400207519531,1.0,0.3615065217018127,1.0,1.0,0.1557515561580658,1.0,-1.7166203260421753,1.5827720165252686,0.1338483542203903,1.1896233558654783,0.0,0.0,0.0,85.11539459228516,78.0,-408.2984008789063,-0.0,536.94921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11869980,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783874511719,0.6340970396995544,0.1287886202335357,0.1186259612441062,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85772705078125,0.9612577557563782,0.4504511654376983,0.4277594983577728,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8786926269531,0.6319073438644409,0.1274103820323944,0.0912535637617111,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763427734375,0.6490458250045776,0.1390181928873062,0.1342983692884445,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759155273437,0.6523690819740295,0.1408101767301559,0.6469148993492126,288.8643798828125,288.04998779296875,288.1277770996094,286.81793212890625,288.3515014648437,297.2969970703125,288.8310852050781,1.0,0.3584939241409302,1.0,1.0,0.1119505986571312,1.0,-1.7029627561569214,1.6642332077026367,0.038729541003704,1.273560643196106,0.0,0.0,0.0,83.84662628173828,66.0,-547.7645263671875,-0.0,524.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870040,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8783874511719,0.6340970396995544,0.1287886202335357,0.1186259612441062,297.5303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.85772705078125,0.9612577557563782,0.4504511654376983,0.4277594983577728,297.2893981933594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8786926269531,0.6319073438644409,0.1274103820323944,0.0912535637617111,297.3489685058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.8763427734375,0.6490458250045776,0.1390181928873062,0.1342983692884445,297.2951354980469,297.1499938964844,293.1499938964844,0.0,-0.0,288.8759155273437,0.6523690819740295,0.1408101767301559,0.6469148993492126,288.8643798828125,288.04998779296875,288.1277770996094,286.81793212890625,288.3515014648437,297.2969970703125,288.8310852050781,1.0,0.3584939241409302,1.0,1.0,0.1119505986571312,1.0,-1.7029627561569214,1.6642332077026367,0.038729541003704,1.273560643196106,0.0,0.0,0.0,83.84662628173828,66.0,-547.7645263671875,-0.0,524.655517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870100,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.662109375,0.6351915597915649,0.127785637974739,0.1177259907126426,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,288.64434814453125,0.9652023315429688,0.4499212503433227,0.4272851645946502,297.27203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.6623840332031,0.6332136988639832,0.1265875697135925,0.0906616821885109,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.6602478027344,0.6512309908866882,0.1385699808597564,0.1339012682437896,297.2733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6600036621094,0.6533969640731812,0.1395862847566604,0.6415092349052429,288.6499938964844,288.04998779296875,288.1073913574219,286.79833984375,288.1807861328125,297.2751770019531,288.6224060058594,1.0,0.3555323183536529,1.0,1.0,0.0900501161813736,1.0,-1.6936372518539429,1.681498646736145,0.0121385958045721,1.2926764488220217,0.0,0.0,0.0,81.99944305419922,66.0,-551.1442260742188,-0.0,513.4494018554688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870160,297.2123718261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4992980957031,0.6370990872383118,0.1267330348491668,0.1167136579751968,297.4721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.4871520996094,0.9705405235290528,0.4493583738803863,0.4266729354858398,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4994506835937,0.635394811630249,0.1257451623678207,0.090011678636074,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.4979248046875,0.6542578935623169,0.1380093842744827,0.1333305984735489,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,288.4978332519531,0.6552543640136719,0.1382433027029037,0.6353244781494141,288.490966796875,287.95001220703125,288.08514404296875,286.7770690917969,288.1181640625,297.2535095214844,288.4725341796875,1.0,0.3517843782901764,1.0,1.0,0.0787137374281883,1.0,-1.682796835899353,1.677324652671814,0.0054721506312489,1.290737509727478,0.0,0.0,0.0,79.5456771850586,54.0,-475.5189514160156,-0.0,499.6295776367188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870220,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.6444641947746277,0.1248511672019958,0.1147183403372764,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.9855348467826844,0.4486976265907287,0.4256571829319,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.6433535218238831,0.1242760941386222,0.0887521281838417,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.6640201807022095,0.1369251012802124,0.1320421397686004,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.6623530387878418,0.1354698240756988,0.6218103766441345,288.2916564941406,288.04998779296875,288.0354919433594,286.7299194335937,288.04266357421875,297.2132873535156,288.2798156738281,1.0,0.3424371480941772,1.0,1.0,0.0560409724712371,1.0,-1.6598964929580688,1.658984661102295,0.000911884533707,1.2771053314208984,0.0,0.0,0.0,72.99115753173828,42.0,-316.5254821777344,-0.0,467.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870280,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.2968444824219,0.6444641947746277,0.1248511672019958,0.1147183403372764,297.42547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2892150878906,0.9855348467826844,0.4486976265907287,0.4256571829319,297.2279663085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.2969055175781,0.6433535218238831,0.1242760941386222,0.0887521281838417,297.2829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959289550781,0.6640201807022095,0.1369251012802124,0.1320421397686004,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2959899902344,0.6623530387878418,0.1354698240756988,0.6218103766441345,288.2916564941406,288.04998779296875,288.0354919433594,286.7299194335937,288.04266357421875,297.2132873535156,288.2798156738281,1.0,0.3424371480941772,1.0,1.0,0.0560409724712371,1.0,-1.6598964929580688,1.658984661102295,0.000911884533707,1.2771053314208984,0.0,0.0,0.0,72.99115753173828,42.0,-316.5254821777344,-0.0,467.0624084472656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870340,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607971191406,0.6566621661186218,0.1233964413404464,0.1130440309643745,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,0.4488176107406616,0.4195900857448578,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607971191406,0.6561120748519897,0.1231657937169075,0.0877059698104858,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.6787351965904236,0.1360767632722854,0.1308949291706085,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16021728515625,0.6739757657051086,0.132919892668724,0.6086853742599487,288.1571044921875,288.1499938964844,287.9797668457031,286.6773376464844,287.9823913574219,297.18017578125,288.1484680175781,1.0,0.3311289548873901,1.0,1.0,0.033368207514286,1.0,-1.6328403949737549,1.632735252380371,0.0001051000726874,1.2565652132034302,0.0,0.0,0.0,65.2405014038086,30.0,-213.93902587890625,-0.0,429.4353637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870400,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607971191406,0.6566621661186218,0.1233964413404464,0.1130440309643745,297.39239501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.15533447265625,0.9990000128746032,0.4488176107406616,0.4195900857448578,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1607971191406,0.6561120748519897,0.1231657937169075,0.0877059698104858,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1600952148437,0.6787351965904236,0.1360767632722854,0.1308949291706085,297.1788635253906,297.1499938964844,293.1499938964844,0.0,-0.0,288.16021728515625,0.6739757657051086,0.132919892668724,0.6086853742599487,288.1571044921875,288.1499938964844,287.9797668457031,286.6773376464844,287.9823913574219,297.18017578125,288.1484680175781,1.0,0.3311289548873901,1.0,1.0,0.033368207514286,1.0,-1.6328403949737549,1.632735252380371,0.0001051000726874,1.2565652132034302,0.0,0.0,0.0,65.2405014038086,30.0,-213.93902587890625,-0.0,429.4353637695313,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870460,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602722167969,0.6698241829872131,0.1223564222455024,0.1117894276976585,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0559997558594,0.9990000128746032,0.4517664611339569,0.3917560279369354,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602722167969,0.669709324836731,0.1223417222499847,0.0869048088788986,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596923828125,0.6938881874084473,0.1354833096265792,0.1300314664840698,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0598449707031,0.686053991317749,0.1308020800352096,0.5974658727645874,288.057373046875,288.25,287.9189147949219,286.62017822265625,287.9215087890625,297.1553955078125,288.0502319335937,1.0,0.3173288702964782,1.0,1.0,0.0298172812908887,1.0,-1.5818346738815308,1.5817703008651731,6.435901013901457e-05,1.2161576747894287,0.0,0.0,0.0,58.18062973022461,25.0,-154.9925537109375,-0.0,382.3590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870520,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602722167969,0.6698241829872131,0.1223564222455024,0.1117894276976585,297.3916015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.0559997558594,0.9990000128746032,0.4517664611339569,0.3917560279369354,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.0602722167969,0.669709324836731,0.1223417222499847,0.0869048088788986,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.0596923828125,0.6938881874084473,0.1354833096265792,0.1300314664840698,297.1544494628906,297.1499938964844,293.1499938964844,0.0,-0.0,288.0598449707031,0.686053991317749,0.1308020800352096,0.5974658727645874,288.057373046875,288.25,287.9189147949219,286.62017822265625,287.9215087890625,297.1553955078125,288.0502319335937,1.0,0.3173288702964782,1.0,1.0,0.0298172812908887,1.0,-1.5818346738815308,1.5817703008651731,6.435901013901457e-05,1.2161576747894287,0.0,0.0,0.0,58.18062973022461,25.0,-154.9925537109375,-0.0,382.3590698242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870580,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.6859418153762817,0.1216695085167884,0.1108876466751098,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9990000128746032,0.4576118290424347,0.3633611500263214,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.6861286163330078,0.1218008324503898,0.0863118842244148,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754333496094,0.7113943696022034,0.1351837068796157,0.1294529885053634,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97564697265625,0.701113224029541,0.1293321698904037,0.5890417695045471,287.9734802246094,288.3500061035156,287.8538818359375,286.5592346191406,287.8565673828125,297.1400146484375,287.96697998046875,1.0,0.3044102489948272,1.0,1.0,0.0262663550674915,1.0,-1.5351364612579346,1.5350947380065918,4.175020148977637e-05,1.178943753242493,0.0,0.0,0.0,51.54227828979492,28.0,-124.81920623779295,-0.0,340.97137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870640,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.6859418153762817,0.1216695085167884,0.1108876466751098,297.41925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9723205566406,0.9990000128746032,0.4576118290424347,0.3633611500263214,297.1815185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9759521484375,0.6861286163330078,0.1218008324503898,0.0863118842244148,297.2247619628906,297.1499938964844,293.1499938964844,0.0,-0.0,287.9754333496094,0.7113943696022034,0.1351837068796157,0.1294529885053634,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,287.97564697265625,0.701113224029541,0.1293321698904037,0.5890417695045471,287.9734802246094,288.3500061035156,287.8538818359375,286.5592346191406,287.8565673828125,297.1400146484375,287.96697998046875,1.0,0.3044102489948272,1.0,1.0,0.0262663550674915,1.0,-1.5351364612579346,1.5350947380065918,4.175020148977637e-05,1.178943753242493,0.0,0.0,0.0,51.54227828979492,28.0,-124.81920623779295,-0.0,340.97137451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870700,297.1451721191406,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369201660156,0.6931647658348083,0.1214167177677154,0.1105522662401199,297.4380798339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.9334411621094,0.9990000128746032,0.461164265871048,0.3517673313617706,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9369201660156,0.6935024857521057,0.1216255575418472,0.0861028060317039,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,287.9364013671875,0.7186759114265442,0.1351366937160492,0.1292887330055236,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9366149902344,0.7078981399536133,0.1288345605134964,0.5860434174537659,287.9345397949219,288.3500061035156,287.8200988769531,286.52764892578125,287.82281494140625,297.1354675292969,287.9281921386719,1.0,0.2994382083415985,1.0,1.0,0.0244908910244703,1.0,-1.516761064529419,1.516727328300476,3.370543345226906e-05,1.1642156839370728,0.0,0.0,0.0,48.97623825073242,28.0,-116.27793884277344,-0.0,325.411865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870760,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990783691406,0.6994701027870178,0.1212079674005508,0.1102779880166053,297.4570617675781,297.1499938964844,293.1499938964844,0.0,-0.0,287.8957214355469,0.9990000128746032,0.4648522436618805,0.3420669734477997,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8990478515625,0.6999751329421997,0.1215033531188964,0.0859466046094894,297.215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8985595703125,0.7248468399047852,0.1351476311683654,0.1292008608579635,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8987731933594,0.7137232422828674,0.128467172384262,0.5837675929069519,287.8967590332031,288.45001220703125,287.78564453125,286.4954528808594,287.78857421875,297.1325378417969,287.8905639648437,1.0,0.2952737808227539,1.0,1.0,0.0307140536606311,1.0,-1.5017578601837158,1.501697063446045,6.076952195144258e-05,1.1521600484848022,0.0,0.0,0.0,46.89542388916016,31.0,-110.40733337402344,-0.0,312.99346923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870820,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256530761719,0.7095772624015808,0.1208853423595428,0.1098615750670433,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82244873046875,0.9990000128746032,0.4722882509231567,0.3271695375442505,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.7104607820510864,0.1213854327797889,0.0857581347227096,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251342773437,0.7348822951316833,0.1353074610233307,0.1292048990726471,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82537841796875,0.7227973341941833,0.1280249953269958,0.5808669924736023,287.82342529296875,288.54998779296875,287.715087890625,286.4296264648437,287.71905517578125,297.1302490234375,287.8173522949219,1.0,0.2890734076499939,1.0,1.0,0.0431603752076625,1.0,-1.4796640872955322,1.4794584512710571,0.0002056122175417,1.1342480182647705,0.0,0.0,0.0,43.82045364379883,34.0,-103.66868591308594,-0.0,295.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870880,297.1410217285156,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256530761719,0.7095772624015808,0.1208853423595428,0.1098615750670433,297.49200439453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.82244873046875,0.9990000128746032,0.4722882509231567,0.3271695375442505,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,287.8256225585937,0.7104607820510864,0.1213854327797889,0.0857581347227096,297.20855712890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8251342773437,0.7348822951316833,0.1353074610233307,0.1292048990726471,297.1302185058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.82537841796875,0.7227973341941833,0.1280249953269958,0.5808669924736023,287.82342529296875,288.54998779296875,287.715087890625,286.4296264648437,287.71905517578125,297.1302490234375,287.8173522949219,1.0,0.2890734076499939,1.0,1.0,0.0431603752076625,1.0,-1.4796640872955322,1.4794584512710571,0.0002056122175417,1.1342480182647705,0.0,0.0,0.0,43.82045364379883,34.0,-103.66868591308594,-0.0,295.0834655761719,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11870940,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.7160165309906006,0.1206441149115562,0.1095676943659782,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509765625,0.9990000128746032,0.479471892118454,0.317574143409729,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.7172968983650208,0.1213874518871307,0.0856930539011955,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535400390625,0.7420428991317749,0.1355969756841659,0.1293867230415344,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.7289379239082336,0.1278291046619415,0.5794521570205688,287.7518920898437,288.6499938964844,287.64324951171875,286.36260986328125,287.6499328613281,297.1307067871094,287.7459411621094,1.0,0.2852521240711212,1.0,1.0,0.0556066967546939,1.0,-1.4662299156188965,1.4655990600585938,0.0006308617303147,1.122952222824097,0.0,0.0,0.0,41.91941452026367,52.0,-100.14485168457033,-0.0,284.3491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871000,297.1397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540588378906,0.7160165309906006,0.1206441149115562,0.1095676943659782,297.5200500488281,297.1499938964844,293.1499938964844,0.0,-0.0,287.7509765625,0.9990000128746032,0.479471892118454,0.317574143409729,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.7540283203125,0.7172968983650208,0.1213874518871307,0.0856930539011955,297.2041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.7535400390625,0.7420428991317749,0.1355969756841659,0.1293867230415344,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7537841796875,0.7289379239082336,0.1278291046619415,0.5794521570205688,287.7518920898437,288.6499938964844,287.64324951171875,286.36260986328125,287.6499328613281,297.1307067871094,287.7459411621094,1.0,0.2852521240711212,1.0,1.0,0.0556066967546939,1.0,-1.4662299156188965,1.4655990600585938,0.0006308617303147,1.122952222824097,0.0,0.0,0.0,41.91941452026367,52.0,-100.14485168457033,-0.0,284.3491516113281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871060,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881103515625,0.708931028842926,0.1204624623060226,0.1094516292214393,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.9990000128746032,0.4852844178676605,0.3268067836761474,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.7108129262924194,0.1214764714241027,0.0857877060770988,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68768310546875,0.7361632585525513,0.1359783709049224,0.1297903060913086,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6878967285156,0.7224320769309998,0.1277380138635635,0.5792840719223022,287.6864013671875,288.75,287.57098388671875,286.2952880859375,287.6073913574219,297.1322021484375,287.6820678710937,1.0,0.2894583940505981,1.0,1.0,0.0842341035604476,1.0,-1.4775540828704834,1.4719709157943726,0.0055831773206591,1.1267234086990356,0.0,0.0,0.0,43.7053337097168,55.0,-87.31795501708984,-0.0,293.8422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871120,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6881103515625,0.708931028842926,0.1204624623060226,0.1094516292214393,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,287.6856384277344,0.9990000128746032,0.4852844178676605,0.3268067836761474,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6880798339844,0.7108129262924194,0.1214764714241027,0.0857877060770988,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.68768310546875,0.7361632585525513,0.1359783709049224,0.1297903060913086,297.1322631835937,297.1499938964844,293.1499938964844,0.0,-0.0,287.6878967285156,0.7224320769309998,0.1277380138635635,0.5792840719223022,287.6864013671875,288.75,287.57098388671875,286.2952880859375,287.6073913574219,297.1322021484375,287.6820678710937,1.0,0.2894583940505981,1.0,1.0,0.0842341035604476,1.0,-1.4775540828704834,1.4719709157943726,0.0055831773206591,1.1267234086990356,0.0,0.0,0.0,43.7053337097168,55.0,-87.31795501708984,-0.0,293.8422241210937,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871180,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66461181640625,0.7000631093978882,0.1203369200229644,0.10939621925354,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654052734375,0.9990000128746032,0.4888720512390136,0.3385213017463684,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66461181640625,0.7025268077850342,0.1216178685426712,0.0859348252415657,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647033691406,0.7290292978286743,0.1364106237888336,0.1302656382322311,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.7142356634140015,0.1275525987148285,0.5789767503738403,287.66510009765625,288.8500061035156,287.4992980957031,286.2284851074219,287.67730712890625,297.1326599121094,287.6673889160156,1.0,0.2938185930252075,1.0,1.0,0.1128615140914917,1.0,-1.4919334650039673,1.463446855545044,0.0284866895526647,1.115296483039856,0.0,0.0,0.0,46.041133880615234,58.0,-22.489458084106445,-0.0,306.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871240,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.66461181640625,0.7000631093978882,0.1203369200229644,0.10939621925354,297.5185546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.6654052734375,0.9990000128746032,0.4888720512390136,0.3385213017463684,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.66461181640625,0.7025268077850342,0.1216178685426712,0.0859348252415657,297.1990051269531,297.1499938964844,293.1499938964844,0.0,-0.0,287.6647033691406,0.7290292978286743,0.1364106237888336,0.1302656382322311,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6646423339844,0.7142356634140015,0.1275525987148285,0.5789767503738403,287.66510009765625,288.8500061035156,287.4992980957031,286.2284851074219,287.67730712890625,297.1326599121094,287.6673889160156,1.0,0.2938185930252075,1.0,1.0,0.1128615140914917,1.0,-1.4919334650039673,1.463446855545044,0.0284866895526647,1.115296483039856,0.0,0.0,0.0,46.041133880615234,58.0,-22.489458084106445,-0.0,306.2301025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871300,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.6912841796875,0.6958363652229309,0.120358295738697,0.10942243039608,297.5098571777344,297.1499938964844,293.1499938964844,0.0,-0.0,287.6950988769531,0.9990000128746032,0.4903525710105896,0.3444284200668335,297.1662292480469,297.1499938964844,293.1499938964844,0.0,-0.0,287.6913452148437,0.698538064956665,0.1217509657144546,0.0860398635268211,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.69189453125,0.7256225943565369,0.1366848796606063,0.130542904138565,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.69158935546875,0.7099847793579102,0.1274473220109939,0.5786950588226318,287.6938171386719,288.8500061035156,287.4639587402344,286.195556640625,287.7836303710937,297.1326904296875,287.7015686035156,1.0,0.2961140275001526,1.0,1.0,0.1271752119064331,1.0,-1.499176859855652,1.4481923580169678,0.0509845204651355,1.0985902547836304,0.0,0.0,0.0,47.2430534362793,58.0,42.07535171508789,-0.0,312.6006164550781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871360,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,287.75860595703125,0.6918364763259888,0.1204893961548805,0.1095275804400444,297.50146484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.7674865722656,0.9990000128746032,0.491809219121933,0.3503888547420501,297.1674194335937,297.1499938964844,293.1499938964844,0.0,-0.0,287.7587585449219,0.6947261095046997,0.1219677105545997,0.0861912965774536,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,287.7601013183594,0.722341775894165,0.1370386779308319,0.1308795064687729,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.7593078613281,0.7056563496589661,0.1273817420005798,0.5785013437271118,287.7645263671875,288.95001220703125,287.4291381835937,286.1630554199219,287.9858703613281,297.133056640625,287.7819519042969,1.0,0.2984697818756103,1.0,1.0,0.1473983079195022,1.0,-1.5068113803863523,1.4180406332015991,0.0887707844376564,1.0669612884521484,0.0,0.0,0.0,48.47628402709961,61.0,145.3763885498047,-0.0,319.2679443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871420,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98736572265625,0.6853938102722168,0.1212555989623069,0.1101455241441726,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964599609375,0.9990000128746032,0.495192676782608,0.3617397248744964,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.6884458065032959,0.1228044405579567,0.0867435559630394,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.7168101072311401,0.1381372362375259,0.1318778842687606,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.988037109375,0.6980564594268799,0.1275644898414611,0.5792299509048462,287.9935607910156,289.04998779296875,287.3614196777344,286.09991455078125,288.255615234375,297.1368408203125,288.0093078613281,1.0,0.3033777177333832,1.0,1.0,0.1878444999456405,1.0,-1.523914456367493,1.383453369140625,0.1404611468315124,1.0289218425750732,0.0,0.0,0.0,50.93503189086914,64.0,257.2518615722656,-0.0,333.6942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871480,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,287.98736572265625,0.6853938102722168,0.1212555989623069,0.1101455241441726,297.49102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.9964599609375,0.9990000128746032,0.495192676782608,0.3617397248744964,297.17352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9875183105469,0.6884458065032959,0.1228044405579567,0.0867435559630394,297.203857421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9889831542969,0.7168101072311401,0.1381372362375259,0.1318778842687606,297.1370849609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.988037109375,0.6980564594268799,0.1275644898414611,0.5792299509048462,287.9935607910156,289.04998779296875,287.3614196777344,286.09991455078125,288.255615234375,297.1368408203125,288.0093078613281,1.0,0.3033777177333832,1.0,1.0,0.1878444999456405,1.0,-1.523914456367493,1.383453369140625,0.1404611468315124,1.0289218425750732,0.0,0.0,0.0,50.93503189086914,64.0,257.2518615722656,-0.0,333.6942749023437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871540,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.197021484375,0.6806964874267578,0.1224743127822876,0.1112304553389549,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.9990000128746032,0.4990761280059814,0.3724305927753448,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.6837304830551147,0.1240322366356849,0.0876008868217468,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.7124739289283752,0.1396258324384689,0.1332841515541076,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977233886719,0.69190514087677,0.1281129121780395,0.581692099571228,288.2042236328125,289.1499938964844,287.2970886230469,286.0398254394531,288.5106506347656,297.1437683105469,288.2230834960937,1.0,0.3085559904575348,1.0,1.0,0.2282906919717788,1.0,-1.543723464012146,1.3520599603652954,0.1916634440422058,0.9935110807418824,0.0,0.0,0.0,53.38777160644531,67.0,296.68804931640625,-0.0,349.7477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871600,297.16278076171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.197021484375,0.6806964874267578,0.1224743127822876,0.1112304553389549,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,288.2077331542969,0.9990000128746032,0.4990761280059814,0.3724305927753448,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.1972045898437,0.6837304830551147,0.1240322366356849,0.0876008868217468,297.2118530273437,297.1499938964844,293.1499938964844,0.0,-0.0,288.1988830566406,0.7124739289283752,0.1396258324384689,0.1332841515541076,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1977233886719,0.69190514087677,0.1281129121780395,0.581692099571228,288.2042236328125,289.1499938964844,287.2970886230469,286.0398254394531,288.5106506347656,297.1437683105469,288.2230834960937,1.0,0.3085559904575348,1.0,1.0,0.2282906919717788,1.0,-1.543723464012146,1.3520599603652954,0.1916634440422058,0.9935110807418824,0.0,0.0,0.0,53.38777160644531,67.0,296.68804931640625,-0.0,349.7477111816406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871660,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4392395019531,0.6772313117980957,0.1240644231438636,0.1126505210995674,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45074462890625,0.9990000128746032,0.503490149974823,0.3826490044593811,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.6801766157150269,0.1256012171506881,0.0886953026056289,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4412536621094,0.7090462446212769,0.1414606273174286,0.1350153237581253,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4399108886719,0.6869592666625977,0.1290270537137985,0.5857408046722412,288.44696044921875,289.25,287.2371520996094,285.9837341308594,288.77606201171875,297.1534118652344,288.4669189453125,1.0,0.3139918744564056,1.0,1.0,0.2618331909179687,1.0,-1.5659470558166504,1.3216277360916138,0.2443193048238754,0.958550751209259,0.0,0.0,0.0,55.85723876953125,70.0,330.7828369140625,-0.0,367.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871720,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4392395019531,0.6772313117980957,0.1240644231438636,0.1126505210995674,297.48828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.45074462890625,0.9990000128746032,0.503490149974823,0.3826490044593811,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.439453125,0.6801766157150269,0.1256012171506881,0.0886953026056289,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.4412536621094,0.7090462446212769,0.1414606273174286,0.1350153237581253,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.4399108886719,0.6869592666625977,0.1290270537137985,0.5857408046722412,288.44696044921875,289.25,287.2371520996094,285.9837341308594,288.77606201171875,297.1534118652344,288.4669189453125,1.0,0.3139918744564056,1.0,1.0,0.2618331909179687,1.0,-1.5659470558166504,1.3216277360916138,0.2443193048238754,0.958550751209259,0.0,0.0,0.0,55.85723876953125,70.0,330.7828369140625,-0.0,367.4559326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871780,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090759277344,0.6748936772346497,0.1260116547346115,0.114389955997467,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.9990000128746032,0.5084927678108215,0.3923732936382293,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.677710771560669,0.1275077611207962,0.090023286640644,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.7065660357475281,0.1436400264501571,0.1370689421892166,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.709716796875,0.6832266449928284,0.1303327083587646,0.5915089845657349,288.7178039550781,289.3500061035156,287.1824951171875,285.9324645996094,289.0860595703125,297.1666564941406,288.74041748046875,1.0,0.319683164358139,1.0,1.0,0.2953757047653198,1.0,-1.5906929969787598,1.2859503030776978,0.304742693901062,0.9178310632705688,0.0,0.0,0.0,58.33375930786133,73.0,373.50677490234375,-0.0,386.9618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
