time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11871840,297.1927490234375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7090759277344,0.6748936772346497,0.1260116547346115,0.114389955997467,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.72216796875,0.9990000128746032,0.5084927678108215,0.3923732936382293,297.2074584960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.70928955078125,0.677710771560669,0.1275077611207962,0.090023286640644,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7113342285156,0.7065660357475281,0.1436400264501571,0.1370689421892166,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,288.709716796875,0.6832266449928284,0.1303327083587646,0.5915089845657349,288.7178039550781,289.3500061035156,287.1824951171875,285.9324645996094,289.0860595703125,297.1666564941406,288.74041748046875,1.0,0.319683164358139,1.0,1.0,0.2953757047653198,1.0,-1.5906929969787598,1.2859503030776978,0.304742693901062,0.9178310632705688,0.0,0.0,0.0,58.33375930786133,73.0,373.50677490234375,-0.0,386.9618835449219,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871900,297.201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8584899902344,0.6741513013839722,0.1271326094865799,0.115386314690113,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.87237548828125,0.9990000128746032,0.5112587213516235,0.397026389837265,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.85870361328125,0.6768905520439148,0.1285994350910186,0.090780071914196,297.2418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.86090087890625,0.7057218551635742,0.1448707282543182,0.1382238119840622,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.859130859375,0.6818277835845947,0.1311461329460144,0.5950859785079956,288.86773681640625,289.3500061035156,287.157470703125,285.90887451171875,289.25640869140625,297.1742553710937,288.8916015625,1.0,0.3226256072521209,1.0,1.0,0.312146931886673,1.0,-1.6040641069412231,1.266420602798462,0.337643563747406,0.8955729007720947,0.0,0.0,0.0,59.56921005249024,73.0,397.9646911621094,-0.0,397.4456481933594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11871960,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.0076904296875,0.6737174391746521,0.1283544898033142,0.1164733320474624,297.5087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.01971435546875,0.9990000128746032,0.514214277267456,0.4014984965324402,297.2227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00787353515625,0.6763685345649719,0.12978595495224,0.0916027873754501,297.2494201660156,297.1499938964844,293.1499938964844,0.0,-0.0,289.00982666015625,0.7051683664321899,0.1461981832981109,0.1394695937633514,297.1814880371094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0082092285156,0.680766224861145,0.1320713758468628,0.5991573929786682,289.0157775878906,289.45001220703125,287.13409423828125,285.8868408203125,289.3619079589844,297.1824645996094,289.0355224609375,1.0,0.3256351053714752,1.0,1.0,0.3214625418186188,1.0,-1.618108868598938,1.2587443590164185,0.3593645095825195,0.8849871158599854,0.0,0.0,0.0,60.79680252075195,76.0,389.6386413574219,-0.0,408.4491271972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872020,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.6734027862548828,0.1309504956007003,0.118833377957344,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.258544921875,0.9990000128746032,0.5204018950462341,0.4101769030094147,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.675884485244751,0.1323229223489761,0.0933936387300491,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501220703125,0.7046129107475281,0.1490268409252166,0.1421659141778946,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24871826171875,0.6793369650840759,0.1341468095779419,0.6084974408149719,289.2551574707031,289.54998779296875,287.0928955078125,285.8477783203125,289.5611877441406,297.1994323730469,289.27252197265625,1.0,0.3318471908569336,1.0,1.0,0.3400937616825104,1.0,-1.6479610204696655,1.2448513507843018,0.4031097590923309,0.8649056553840637,0.0,0.0,0.0,63.27086639404297,79.0,344.66815185546875,-0.0,432.0187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872080,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2483825683594,0.6734027862548828,0.1309504956007003,0.118833377957344,297.5249938964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.258544921875,0.9990000128746032,0.5204018950462341,0.4101769030094147,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,289.24853515625,0.675884485244751,0.1323229223489761,0.0933936387300491,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2501220703125,0.7046129107475281,0.1490268409252166,0.1421659141778946,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.24871826171875,0.6793369650840759,0.1341468095779419,0.6084974408149719,289.2551574707031,289.54998779296875,287.0928955078125,285.8477783203125,289.5611877441406,297.1994323730469,289.27252197265625,1.0,0.3318471908569336,1.0,1.0,0.3400937616825104,1.0,-1.6479610204696655,1.2448513507843018,0.4031097590923309,0.8649056553840637,0.0,0.0,0.0,63.27086639404297,79.0,344.66815185546875,-0.0,432.0187377929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872140,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.6734158396720886,0.1336903423070907,0.1213297918438911,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4873046875,0.9990000128746032,0.5268380641937256,0.4187707006931305,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4776916503906,0.675766110420227,0.1350193172693252,0.0953031778335571,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792175292969,0.7044247984886169,0.1520266830921173,0.1450346112251281,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.67842698097229,0.1364426910877227,0.6189041137695312,289.4840393066406,289.6499938964844,287.0598449707031,285.81610107421875,289.7715148925781,297.2162170410156,289.50079345703125,1.0,0.3382821083068847,1.0,1.0,0.3587249517440796,1.0,-1.6795063018798828,1.2304573059082031,0.4490489363670349,0.8439595103263855,0.0,0.0,0.0,65.81441497802734,82.0,324.1830749511719,-0.0,457.5401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872200,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4775390625,0.6734158396720886,0.1336903423070907,0.1213297918438911,297.5416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4873046875,0.9990000128746032,0.5268380641937256,0.4187707006931305,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4776916503906,0.675766110420227,0.1350193172693252,0.0953031778335571,297.2801208496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.4792175292969,0.7044247984886169,0.1520266830921173,0.1450346112251281,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.47784423828125,0.67842698097229,0.1364426910877227,0.6189041137695312,289.4840393066406,289.6499938964844,287.0598449707031,285.81610107421875,289.7715148925781,297.2162170410156,289.50079345703125,1.0,0.3382821083068847,1.0,1.0,0.3587249517440796,1.0,-1.6795063018798828,1.2304573059082031,0.4490489363670349,0.8439595103263855,0.0,0.0,0.0,65.81441497802734,82.0,324.1830749511719,-0.0,457.5401306152344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872260,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65557861328125,0.6736891865730286,0.1365246921777725,0.1239396780729293,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6612548828125,0.9990000128746032,0.5334140658378601,0.4272867739200592,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6556701660156,0.6759312748908997,0.1378263086080551,0.097308449447155,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.65655517578125,0.7045225501060486,0.1551472693681717,0.1480423063039779,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6557312011719,0.6779089570045471,0.1388920843601226,0.6301314234733582,289.65936279296875,289.75,287.0359191894531,285.79266357421875,289.85113525390625,297.2323608398437,289.66900634765625,1.0,0.3449062705039978,1.0,1.0,0.3646289408206939,1.0,-1.71236252784729,1.2397489547729492,0.4726136028766632,0.8463472127914429,0.0,0.0,0.0,68.42874908447266,85.0,243.5042266845703,-0.0,484.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872320,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,289.65557861328125,0.6736891865730286,0.1365246921777725,0.1239396780729293,297.5575561523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.6612548828125,0.9990000128746032,0.5334140658378601,0.4272867739200592,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6556701660156,0.6759312748908997,0.1378263086080551,0.097308449447155,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,289.65655517578125,0.7045225501060486,0.1551472693681717,0.1480423063039779,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,289.6557312011719,0.6779089570045471,0.1388920843601226,0.6301314234733582,289.65936279296875,289.75,287.0359191894531,285.79266357421875,289.85113525390625,297.2323608398437,289.66900634765625,1.0,0.3449062705039978,1.0,1.0,0.3646289408206939,1.0,-1.71236252784729,1.2397489547729492,0.4726136028766632,0.8463472127914429,0.0,0.0,0.0,68.42874908447266,85.0,243.5042266845703,-0.0,484.95318603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872380,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.6736629009246826,0.1392466872930526,0.1264890283346176,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816467285156,0.9990000128746032,0.5397297739982605,0.4361239373683929,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7771301269531,0.6758822798728943,0.1405757963657379,0.099300630390644,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77783203125,0.7044224143028259,0.1582216918468475,0.1510431915521621,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77716064453125,0.6772525310516357,0.1413049399852752,0.6414081454277039,289.78009033203125,289.8500061035156,287.0220031738281,285.7783508300781,289.92742919921875,297.2459716796875,289.7879943847656,1.0,0.3516532182693481,1.0,1.0,0.3705329000949859,1.0,-1.7455685138702393,1.2496691942214966,0.4958992302417755,0.84928297996521,0.0,0.0,0.0,71.18071746826172,88.0,183.8130340576172,-0.0,513.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872440,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,289.7770690917969,0.6736629009246826,0.1392466872930526,0.1264890283346176,297.5688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7816467285156,0.9990000128746032,0.5397297739982605,0.4361239373683929,297.2811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7771301269531,0.6758822798728943,0.1405757963657379,0.099300630390644,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.77783203125,0.7044224143028259,0.1582216918468475,0.1510431915521621,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.77716064453125,0.6772525310516357,0.1413049399852752,0.6414081454277039,289.78009033203125,289.8500061035156,287.0220031738281,285.7783508300781,289.92742919921875,297.2459716796875,289.7879943847656,1.0,0.3516532182693481,1.0,1.0,0.3705329000949859,1.0,-1.7455685138702393,1.2496691942214966,0.4958992302417755,0.84928297996521,0.0,0.0,0.0,71.18071746826172,88.0,183.8130340576172,-0.0,513.923583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872500,297.2799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309020996094,0.6734948754310608,0.1405628472566604,0.1277229934930801,297.57293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8351745605469,0.9990000128746032,0.5427808165550232,0.4406902194023132,297.286376953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309631347656,0.6757338643074036,0.1419223695993423,0.1002780646085739,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8316345214844,0.7042543292045593,0.159733310341835,0.1525213420391082,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.8309936523437,0.6768059134483337,0.1424770802259445,0.6469179391860962,289.833740234375,289.8500061035156,287.01910400390625,285.77490234375,289.9679260253906,297.2518005371094,289.84112548828125,1.0,0.3550497889518738,1.0,1.0,0.3734849095344543,1.0,-1.7620967626571655,1.2544454336166382,0.5076512694358826,0.8505786061286926,0.0,0.0,0.0,72.61167907714844,88.0,165.93380737304688,-0.0,528.8871459960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872560,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.87799072265625,0.673252284526825,0.1418536454439163,0.1289346069097519,297.5760498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.881103515625,0.9990000128746032,0.5457660555839539,0.4453255534172058,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780517578125,0.6755251288414001,0.1432516276836395,0.1012443304061889,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,289.8785400390625,0.7040284276008606,0.1612285524606704,0.1539854854345321,297.2554626464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8780517578125,0.6762923002243042,0.1436226367950439,0.6523220539093018,289.8800964355469,289.95001220703125,287.0190734863281,285.7740173339844,289.9838562011719,297.25701904296875,289.8852233886719,1.0,0.3584518134593963,1.0,1.0,0.3738400638103485,1.0,-1.7785241603851318,1.2639468908309937,0.5145772695541382,0.856604814529419,0.0,0.0,0.0,74.07339477539062,91.0,140.77500915527344,-0.0,544.1293334960938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872620,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.6724759936332703,0.1443103104829788,0.1312640160322189,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414367675781,0.9990000128746032,0.5514307618141174,0.4548580944538116,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.6748591661453247,0.1458146125078201,0.1031233593821525,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9396667480469,0.7033361792564392,0.1641259789466858,0.1568438559770584,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.6749798059463501,0.145780473947525,0.6626355051994324,289.94073486328125,290.04998779296875,287.0281066894531,285.7804870605469,290.0133361816406,297.2652893066406,289.9444580078125,1.0,0.3652397394180298,1.0,1.0,0.3745504021644592,1.0,-1.8108394145965576,1.2832094430923462,0.527630090713501,0.8690272569656372,0.0,0.0,0.0,77.09525299072266,94.0,96.3409652709961,-0.0,575.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872680,297.2921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393005371094,0.6724759936332703,0.1443103104829788,0.1312640160322189,297.5786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9414367675781,0.9990000128746032,0.5514307618141174,0.4548580944538116,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.6748591661453247,0.1458146125078201,0.1031233593821525,297.3246154785156,297.1499938964844,293.1499938964844,0.0,-0.0,289.9396667480469,0.7033361792564392,0.1641259789466858,0.1568438559770584,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9393310546875,0.6749798059463501,0.145780473947525,0.6626355051994324,289.94073486328125,290.04998779296875,287.0281066894531,285.7804870605469,290.0133361816406,297.2652893066406,289.9444580078125,1.0,0.3652397394180298,1.0,1.0,0.3745504021644592,1.0,-1.8108394145965576,1.2832094430923462,0.527630090713501,0.8690272569656372,0.0,0.0,0.0,77.09525299072266,94.0,96.3409652709961,-0.0,575.284912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872740,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896850585937,0.671323299407959,0.1466171741485595,0.1334555000066757,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9915771484375,0.9990000128746032,0.5567104816436768,0.4647130072116852,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897155761719,0.6738619804382324,0.1482552736997604,0.1049172729253768,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.7023207545280457,0.1669011116027832,0.1595880091190338,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897155761719,0.6732561588287354,0.1477429866790771,0.6721053719520569,289.9909362792969,290.1499938964844,287.04998779296875,285.79864501953125,290.0503845214844,297.27081298828125,289.9942626953125,1.0,0.3719565868377685,1.0,1.0,0.3752607405185699,1.0,-1.8421247005462649,1.3017395734786987,0.5403851866722107,0.8809305429458618,0.0,0.0,0.0,80.23777770996094,97.0,75.764892578125,-0.0,607.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872800,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9896850585937,0.671323299407959,0.1466171741485595,0.1334555000066757,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.9915771484375,0.9990000128746032,0.5567104816436768,0.4647130072116852,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897155761719,0.6738619804382324,0.1482552736997604,0.1049172729253768,297.3301696777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.989990234375,0.7023207545280457,0.1669011116027832,0.1595880091190338,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9897155761719,0.6732561588287354,0.1477429866790771,0.6721053719520569,289.9909362792969,290.1499938964844,287.04998779296875,285.79864501953125,290.0503845214844,297.27081298828125,289.9942626953125,1.0,0.3719565868377685,1.0,1.0,0.3752607405185699,1.0,-1.8421247005462649,1.3017395734786987,0.5403851866722107,0.8809305429458618,0.0,0.0,0.0,80.23777770996094,97.0,75.764892578125,-0.0,607.0611572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872860,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.6699948906898499,0.1488541513681411,0.1355622112751007,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.9990000128746032,0.5617534518241882,0.4747200310230255,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.6727015376091003,0.1506314873695373,0.1066538020968437,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565795898437,0.7011412978172302,0.1696078926324844,0.162251740694046,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.6712625622749329,0.1495506316423416,0.6808176636695862,290.0580749511719,290.25,287.08160400390625,285.825439453125,290.1408996582031,297.2744445800781,290.0634765625,1.0,0.3785633742809295,1.0,1.0,0.3804700970649719,1.0,-1.872416496276856,1.3105244636535645,0.561892032623291,0.8833142518997192,0.0,0.0,0.0,83.45964050292969,100.0,94.94610595703124,-0.0,639.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872920,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560302734375,0.6699948906898499,0.1488541513681411,0.1355622112751007,297.5735168457031,297.1499938964844,293.1499938964844,0.0,-0.0,290.05914306640625,0.9990000128746032,0.5617534518241882,0.4747200310230255,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560913085937,0.6727015376091003,0.1506314873695373,0.1066538020968437,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0565795898437,0.7011412978172302,0.1696078926324844,0.162251740694046,297.2716979980469,297.1499938964844,293.1499938964844,0.0,-0.0,290.0560607910156,0.6712625622749329,0.1495506316423416,0.6808176636695862,290.0580749511719,290.25,287.08160400390625,285.825439453125,290.1408996582031,297.2744445800781,290.0634765625,1.0,0.3785633742809295,1.0,1.0,0.3804700970649719,1.0,-1.872416496276856,1.3105244636535645,0.561892032623291,0.8833142518997192,0.0,0.0,0.0,83.45964050292969,100.0,94.94610595703124,-0.0,639.2900390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11872980,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408996582031,0.6688571572303772,0.1511497348546981,0.1376985162496566,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.144287109375,0.9990000128746032,0.5668148398399353,0.4845466613769531,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.67170250415802,0.1530470252037048,0.1084027737379074,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.7001145482063293,0.172347605228424,0.1649264097213745,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14093017578125,0.6693229675292969,0.1513100564479828,0.689202070236206,290.14312744140625,290.3500061035156,287.1187744140625,285.85699462890625,290.2367858886719,297.2775573730469,290.14898681640625,1.0,0.385055661201477,1.0,1.0,0.3856794536113739,1.0,-1.9021615982055664,1.318436861038208,0.5837247967720032,0.8849269151687622,0.0,0.0,0.0,86.68879699707031,88.0,112.8840103149414,-0.0,672.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873040,297.3045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1408996582031,0.6688571572303772,0.1511497348546981,0.1376985162496566,297.5705261230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.144287109375,0.9990000128746032,0.5668148398399353,0.4845466613769531,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1409606933594,0.67170250415802,0.1530470252037048,0.1084027737379074,297.3383483886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.1414794921875,0.7001145482063293,0.172347605228424,0.1649264097213745,297.2738342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.14093017578125,0.6693229675292969,0.1513100564479828,0.689202070236206,290.14312744140625,290.3500061035156,287.1187744140625,285.85699462890625,290.2367858886719,297.2775573730469,290.14898681640625,1.0,0.385055661201477,1.0,1.0,0.3856794536113739,1.0,-1.9021615982055664,1.318436861038208,0.5837247967720032,0.8849269151687622,0.0,0.0,0.0,86.68879699707031,88.0,112.8840103149414,-0.0,672.0432739257812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873100,297.3065490722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.6705559492111206,0.1523220390081405,0.1387453973293304,297.5706787109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1893920898437,0.9990000128746032,0.569490373134613,0.4847092628479004,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.18603515625,0.6734785437583923,0.154271513223648,0.1092553213238716,297.3403015136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.18658447265625,0.701988160610199,0.173732191324234,0.1662320643663406,297.27471923828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1859741210937,0.670579195022583,0.1521822959184646,0.6931305527687073,290.1882019042969,290.3500061035156,287.13934326171875,285.8744201660156,290.2836608886719,297.2789611816406,290.1940612792969,1.0,0.3859830796718597,1.0,1.0,0.3882841467857361,1.0,-1.910934329032898,1.3184726238250732,0.5924617052078247,0.8832515478134155,0.0,0.0,0.0,86.94682312011719,88.0,118.40733337402344,-0.0,679.6077880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873160,297.30865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322082519531,0.6738561987876892,0.1535180062055587,0.1397763788700103,297.5745849609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2358093261719,0.9990000128746032,0.5725359320640564,0.481546014547348,297.31646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2322692871094,0.6768607497215271,0.1555143445730209,0.1100917682051658,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2328186035156,0.7055224776268005,0.1751335263252258,0.1675145626068115,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.232177734375,0.6734141111373901,0.1530704349279403,0.6969139575958252,290.23455810546875,290.45001220703125,287.1611328125,285.8929138183594,290.3368225097656,297.2803955078125,290.2408752441406,1.0,0.3857502341270447,1.0,1.0,0.3916399180889129,1.0,-1.9154661893844604,1.3143829107284546,0.6010832786560059,0.8782855272293091,0.0,0.0,0.0,86.24089050292969,91.0,125.0243911743164,-0.0,680.7938232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873220,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343505859375,0.6782166957855225,0.1560349315404892,0.1419840455055236,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382263183594,0.9990000128746032,0.5794167518615723,0.4803143143653869,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.6813353300094604,0.1581119149923324,0.1118678823113441,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.7101125717163086,0.1780447661876678,0.1702154129743576,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343200683594,0.6768621802330017,0.1549971401691436,0.7052502036094666,290.3369140625,290.54998779296875,287.2082214355469,285.9328308105469,290.4489440917969,297.2846374511719,290.34375,1.0,0.3880860507488251,1.0,1.0,0.3983514606952667,1.0,-1.9320158958435056,1.3106714487075806,0.6213443875312805,0.870996356010437,0.0,0.0,0.0,86.32389068603516,94.0,139.33636474609375,-0.0,693.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873280,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343505859375,0.6782166957855225,0.1560349315404892,0.1419840455055236,297.5894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3382263183594,0.9990000128746032,0.5794167518615723,0.4803143143653869,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3344421386719,0.6813353300094604,0.1581119149923324,0.1118678823113441,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3350524902344,0.7101125717163086,0.1780447661876678,0.1702154129743576,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3343200683594,0.6768621802330017,0.1549971401691436,0.7052502036094666,290.3369140625,290.54998779296875,287.2082214355469,285.9328308105469,290.4489440917969,297.2846374511719,290.34375,1.0,0.3880860507488251,1.0,1.0,0.3983514606952667,1.0,-1.9320158958435056,1.3106714487075806,0.6213443875312805,0.870996356010437,0.0,0.0,0.0,86.32389068603516,94.0,139.33636474609375,-0.0,693.9299926757812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873340,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437255859375,0.6816285848617554,0.158710092306137,0.1443592458963394,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.9990000128746032,0.5866676568984985,0.4814982116222381,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437866210937,0.6848281621932983,0.1608589440584182,0.113766461610794,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.7135212421417236,0.1811039745807647,0.1730798035860061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44366455078125,0.6794447898864746,0.1571265459060669,0.7146218419075012,290.4463195800781,290.6499938964844,287.2596740722656,285.9763488769531,290.5642395019531,297.2902526855469,290.4534606933594,1.0,0.3914492726325989,1.0,1.0,0.4050630331039428,1.0,-1.9532610177993768,1.3097751140594482,0.6434859037399292,0.8655847907066345,0.0,0.0,0.0,87.15118408203125,97.0,149.65440368652344,-0.0,713.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873400,297.3196105957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437255859375,0.6816285848617554,0.158710092306137,0.1443592458963394,297.6060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4476928710937,0.9990000128746032,0.5866676568984985,0.4814982116222381,297.3269958496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4437866210937,0.6848281621932983,0.1608589440584182,0.113766461610794,297.3525695800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4444274902344,0.7135212421417236,0.1811039745807647,0.1730798035860061,297.283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.44366455078125,0.6794447898864746,0.1571265459060669,0.7146218419075012,290.4463195800781,290.6499938964844,287.2596740722656,285.9763488769531,290.5642395019531,297.2902526855469,290.4534606933594,1.0,0.3914492726325989,1.0,1.0,0.4050630331039428,1.0,-1.9532610177993768,1.3097751140594482,0.6434859037399292,0.8655847907066345,0.0,0.0,0.0,87.15118408203125,97.0,149.65440368652344,-0.0,713.4661254882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873460,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.6845043301582336,0.1615426689386367,0.1468888819217682,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56463623046875,0.9990000128746032,0.5941272377967834,0.4841741919517517,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.560546875,0.6877673268318176,0.1637596487998962,0.115782044827938,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.716271698474884,0.184317335486412,0.1761025488376617,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603942871094,0.6815608739852905,0.1594401597976684,0.7249094247817993,290.5632019042969,290.75,287.3150634765625,286.0231018066406,290.6883544921875,297.29693603515625,290.57080078125,1.0,0.3956325352191925,1.0,1.0,0.412477970123291,1.0,-1.977914452552796,1.3094613552093506,0.6684531569480896,0.8600180149078369,0.0,0.0,0.0,88.45733642578125,100.0,160.6479949951172,-0.0,737.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873520,297.32635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5604553222656,0.6845043301582336,0.1615426689386367,0.1468888819217682,297.6226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56463623046875,0.9990000128746032,0.5941272377967834,0.4841741919517517,297.3335266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.560546875,0.6877673268318176,0.1637596487998962,0.115782044827938,297.35894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.56121826171875,0.716271698474884,0.184317335486412,0.1761025488376617,297.2900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5603942871094,0.6815608739852905,0.1594401597976684,0.7249094247817993,290.5632019042969,290.75,287.3150634765625,286.0231018066406,290.6883544921875,297.29693603515625,290.57080078125,1.0,0.3956325352191925,1.0,1.0,0.412477970123291,1.0,-1.977914452552796,1.3094613552093506,0.6684531569480896,0.8600180149078369,0.0,0.0,0.0,88.45733642578125,100.0,160.6479949951172,-0.0,737.7560424804688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873580,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.6870490908622742,0.164540633559227,0.1495764106512069,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68707275390625,0.9990000128746032,0.6017696261405945,0.487924188375473,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.6903612613677979,0.1668220311403274,0.1179177835583686,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6836242675781,0.7186212539672852,0.1876939833164215,0.1792890876531601,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.6833869218826294,0.1619267016649246,0.7360382676124573,290.6856384277344,290.8500061035156,287.3739624023437,286.0726928710937,290.813720703125,297.304443359375,290.6933288574219,1.0,0.4004606306552887,1.0,1.0,0.4198929369449615,1.0,-2.005399465560913,1.3107329607009888,0.6946664452552795,0.8554103374481201,0.0,0.0,0.0,90.12883758544922,103.0,168.07240295410156,-0.0,766.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873640,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.682861328125,0.6870490908622742,0.164540633559227,0.1495764106512069,297.6390075683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.68707275390625,0.9990000128746032,0.6017696261405945,0.487924188375473,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6829528808594,0.6903612613677979,0.1668220311403274,0.1179177835583686,297.3661804199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6836242675781,0.7186212539672852,0.1876939833164215,0.1792890876531601,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.6827697753906,0.6833869218826294,0.1619267016649246,0.7360382676124573,290.6856384277344,290.8500061035156,287.3739624023437,286.0726928710937,290.813720703125,297.304443359375,290.6933288574219,1.0,0.4004606306552887,1.0,1.0,0.4198929369449615,1.0,-2.005399465560913,1.3107329607009888,0.6946664452552795,0.8554103374481201,0.0,0.0,0.0,90.12883758544922,103.0,168.07240295410156,-0.0,766.1875610351562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873700,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7450866699219,0.6882421374320984,0.1660995036363601,0.150977686047554,297.64703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.749267578125,0.9990000128746032,0.6056562662124634,0.4901034832000732,297.3446960449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.74517822265625,0.6915746331214905,0.1684123277664184,0.1190296709537506,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.7458190917969,0.7196985483169556,0.189442366361618,0.1809426844120025,297.3008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7449645996094,0.6842308640480042,0.1632298231124878,0.7418929934501648,290.7478332519531,290.8500061035156,287.40460205078125,286.0984191894531,290.87646484375,297.3084411621094,290.7555236816406,1.0,0.4030727744102478,1.0,1.0,0.4236004054546356,1.0,-2.0200507640838623,1.3118857145309448,0.7081649899482727,0.8534192442893982,0.0,0.0,0.0,91.0748291015625,103.0,170.46713256835938,-0.0,781.808349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873760,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.80523681640625,0.6894004940986633,0.1676946580410003,0.1524150371551513,297.65496826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8089599609375,0.9990000128746032,0.6095825433731079,0.4924403131008148,297.34869384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8052978515625,0.6927514672279358,0.1700390875339508,0.1201694533228874,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.805908203125,0.7207319736480713,0.1912280023097992,0.1826347112655639,297.3047790527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8051452636719,0.6850457787513733,0.1645689606666565,0.747925877571106,290.80767822265625,290.95001220703125,287.4359741210937,286.1247253417969,290.9270935058594,297.3125915527344,290.81451416015625,1.0,0.4057974219322204,1.0,1.0,0.4259490966796875,1.0,-2.035228490829468,1.315956950187683,0.7192715406417847,0.8542202711105347,0.0,0.0,0.0,92.08242797851562,106.0,165.76287841796875,-0.0,798.2977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873820,297.3476257324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796081542969,0.6909139752388,0.1699171215295791,0.1544291377067566,297.6652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.8830871582031,0.9990000128746032,0.6149913668632507,0.4958866536617279,297.35418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8796691894531,0.6942921280860901,0.1723097562789917,0.121767945587635,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8802185058594,0.7220706939697266,0.1937183737754821,0.1850045174360275,297.31011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8794860839844,0.6861022710800171,0.1664446741342544,0.7564252018928528,290.8818664550781,290.95001220703125,287.48004150390625,286.16162109375,290.99444580078125,297.3182373046875,290.88836669921875,1.0,0.4096904993057251,1.0,1.0,0.4291689395904541,1.0,-2.056758403778076,1.3221766948699951,0.7345818877220154,0.8557905554771423,0.0,0.0,0.0,93.55754852294922,106.0,156.41563415527344,-0.0,822.2144165039062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873880,297.3501281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129333496094,0.6915733814239502,0.1709477007389068,0.1553650498390197,297.6697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9163513183594,0.9990000128746032,0.6174800992012024,0.4975579977035522,297.3566589355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.9129943847656,0.694966197013855,0.1733646988868713,0.1225120350718498,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9135437011719,0.7226520776748657,0.1948748379945755,0.1861069649457931,297.3125305175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9128112792969,0.6865581274032593,0.1673173010349273,0.76039057970047,290.9151611328125,290.8500061035156,287.50067138671875,286.1788635253906,291.0253295898437,297.32080078125,290.9215393066406,1.0,0.4115300178527832,1.0,1.0,0.4306464791297912,1.0,-2.066869020462036,1.3251529932022097,0.741716206073761,0.8565789461135864,0.0,0.0,0.0,94.26889038085938,109.0,153.25289916992188,-0.0,833.6611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11873940,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.6935473084449768,0.1742669343948364,0.1583825200796127,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9990000128746032,0.6254270672798157,0.5031782388687134,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.6969959139823914,0.1767696142196655,0.1249163970351219,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7243884801864624,0.1986045241355896,0.1896664947271347,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.6879019737243652,0.1701327860355377,0.773210883140564,291.0189819335937,290.75,287.5676574707031,286.23468017578125,291.1233825683594,297.3287048339844,291.0251159667969,1.0,0.4175597727298736,1.0,1.0,0.4353438317775726,1.0,-2.099801778793335,1.3350211381912231,0.764780580997467,0.8592996597290039,0.0,0.0,0.0,96.65402221679688,112.0,146.27291870117188,-0.0,871.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
