time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11874000,297.3578796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.6935473084449768,0.1742669343948364,0.1583825200796127,297.6831970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0201110839844,0.9990000128746032,0.6254270672798157,0.5031782388687134,297.36444091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01690673828125,0.6969959139823914,0.1767696142196655,0.1249163970351219,297.3898010253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0174560546875,0.7243884801864624,0.1986045241355896,0.1896664947271347,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.6879019737243652,0.1701327860355377,0.773210883140564,291.0189819335937,290.75,287.5676574707031,286.23468017578125,291.1233825683594,297.3287048339844,291.0251159667969,1.0,0.4175597727298736,1.0,1.0,0.4353438317775726,1.0,-2.099801778793335,1.3350211381912231,0.764780580997467,0.8592996597290039,0.0,0.0,0.0,96.65402221679688,112.0,146.27291870117188,-0.0,871.8624877929688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874060,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.695335865020752,0.1775911003351211,0.1614366918802261,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.9990000128746032,0.6333286762237549,0.5091825127601624,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6988590359687805,0.1802019029855728,0.1273610591888427,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7259682416915894,0.2023667097091674,0.1932842135429382,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6890856027603149,0.1729608923196792,0.7862207293510437,291.08563232421875,290.6499938964844,287.636474609375,286.2917785644531,291.1439208984375,297.3358154296875,291.0882568359375,1.0,0.4238088130950928,1.0,1.0,0.4314354062080383,1.0,-2.1335866451263428,1.3626415729522705,0.7709451913833618,0.8795186281204224,0.0,0.0,0.0,99.20458984375,115.0,96.55978393554688,-0.0,912.5543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874120,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.084716796875,0.695335865020752,0.1775911003351211,0.1614366918802261,297.6944885253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0860900878906,0.9990000128746032,0.6333286762237549,0.5091825127601624,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0847473144531,0.6988590359687805,0.1802019029855728,0.1273610591888427,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0849914550781,0.7259682416915894,0.2023667097091674,0.1932842135429382,297.3266296386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0846862792969,0.6890856027603149,0.1729608923196792,0.7862207293510437,291.08563232421875,290.6499938964844,287.636474609375,286.2917785644531,291.1439208984375,297.3358154296875,291.0882568359375,1.0,0.4238088130950928,1.0,1.0,0.4314354062080383,1.0,-2.1335866451263428,1.3626415729522705,0.7709451913833618,0.8795186281204224,0.0,0.0,0.0,99.20458984375,115.0,96.55978393554688,-0.0,912.5543823242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874180,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.6966132521629333,0.1807539016008377,0.1643792241811752,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,0.6409000158309937,0.5157938003540039,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.7002692818641663,0.1835211664438247,0.1297504603862762,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.7271602153778076,0.2060263603925705,0.196836233139038,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.6898148655891418,0.1756529361009597,0.7987964749336243,291.1220397949219,290.54998779296875,287.706787109375,286.3498229980469,291.1601257324219,297.3407592773437,291.1239013671875,1.0,0.4301792085170746,1.0,1.0,0.427526980638504,1.0,-2.167301893234253,1.391008377075195,0.7762935161590576,0.90047287940979,0.0,0.0,0.0,101.95677947998048,118.0,61.623565673828125,-0.0,955.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874240,297.3690185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214294433594,0.6966132521629333,0.1807539016008377,0.1643792241811752,297.7010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12237548828125,0.9990000128746032,0.6409000158309937,0.5157938003540039,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1214599609375,0.7002692818641663,0.1835211664438247,0.1297504603862762,297.40216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1216125488281,0.7271602153778076,0.2060263603925705,0.196836233139038,297.33111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.12139892578125,0.6898148655891418,0.1756529361009597,0.7987964749336243,291.1220397949219,290.54998779296875,287.706787109375,286.3498229980469,291.1601257324219,297.3407592773437,291.1239013671875,1.0,0.4301792085170746,1.0,1.0,0.427526980638504,1.0,-2.167301893234253,1.391008377075195,0.7762935161590576,0.90047287940979,0.0,0.0,0.0,101.95677947998048,118.0,61.623565673828125,-0.0,955.053466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874300,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358337402344,0.6970541477203369,0.1822746694087982,0.1657968610525131,297.7028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366577148437,0.9990000128746032,0.6445637345314026,0.5193164944648743,297.3783569335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1358642578125,0.7007958889007568,0.1851338744163513,0.1309141665697097,297.4040832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.135986328125,0.7276053428649902,0.2078129351139068,0.198573961853981,297.3324584960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.13580322265625,0.6899874210357666,0.1769338101148605,0.8048165440559387,291.1363830566406,290.54998779296875,287.7423400878906,286.3790588378906,291.1683044433594,297.3424072265625,291.13800048828125,1.0,0.4333811402320862,1.0,1.0,0.425572782754898,1.0,-2.1839513778686523,1.4051493406295776,0.7788019776344299,0.9109418392181396,0.0,0.0,0.0,103.4021987915039,118.0,50.88885498046875,-0.0,976.7899780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874360,297.37115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343078613281,0.6973902583122253,0.1837477535009384,0.1671799570322036,297.7035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1328430175781,0.9990000128746032,0.648131251335144,0.5229385495185852,297.379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13427734375,0.7012274861335754,0.1867084056138992,0.1320567429065704,297.405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1340637207031,0.727971076965332,0.2095631659030914,0.2002849280834198,297.33319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1343688964844,0.6900500059127808,0.1781616955995559,0.8106362223625183,291.1333923339844,290.45001220703125,287.77813720703125,286.40838623046875,291.1153259277344,297.343505859375,291.1304626464844,1.0,0.4365831613540649,1.0,1.0,0.4163549244403839,1.0,-2.200380802154541,1.43407940864563,0.7663014531135559,0.9362047910690308,0.0,0.0,0.0,104.88404846191406,121.0,8.373778343200684,-0.0,998.7662963867188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874420,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6973688006401062,0.1863229870796203,0.1696900576353073,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9990000128746032,0.6545554995536804,0.5308361053466797,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.701468288898468,0.1895540654659271,0.1341812163591385,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7281779646873474,0.2127694487571716,0.2034971266984939,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.689507007598877,0.1802723705768585,0.8210628628730774,291.0571594238281,290.3500061035156,287.85009765625,286.4671325683594,290.9913635253906,297.3421325683594,291.0522155761719,1.0,0.4429224133491516,1.0,1.0,0.397919237613678,1.0,-2.2318177223205566,1.4945900440216064,0.7372276782989502,0.9896812438964844,0.0,0.0,0.0,108.02671813964844,124.0,-78.49543762207031,-0.0,1042.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874480,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.05889892578125,0.6973688006401062,0.1863229870796203,0.1696900576353073,297.6976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0562438964844,0.9990000128746032,0.6545554995536804,0.5308361053466797,297.37896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.058837890625,0.701468288898468,0.1895540654659271,0.1341812163591385,297.4051818847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.05841064453125,0.7281779646873474,0.2127694487571716,0.2034971266984939,297.3310852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0590209960937,0.689507007598877,0.1802723705768585,0.8210628628730774,291.0571594238281,290.3500061035156,287.85009765625,286.4671325683594,290.9913635253906,297.3421325683594,291.0522155761719,1.0,0.4429224133491516,1.0,1.0,0.397919237613678,1.0,-2.2318177223205566,1.4945900440216064,0.7372276782989502,0.9896812438964844,0.0,0.0,0.0,108.02671813964844,124.0,-78.49543762207031,-0.0,1042.803466796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874540,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.6962151527404785,0.1883789449930191,0.1717436462640762,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.9990000128746032,0.6599688529968262,0.5397695899009705,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7006798982620239,0.1919529139995575,0.1360065788030624,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571533203125,0.7275161743164062,0.2155356258153915,0.2063127160072326,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579162597656,0.6878225803375244,0.181832879781723,0.8291704654693604,290.9556884765625,290.25,287.9222717285156,286.525634765625,290.8650817871094,297.3358764648437,290.9497985839844,1.0,0.4490622580051422,1.0,1.0,0.379483550786972,1.0,-2.2603306770324707,1.5550751686096191,0.7052555680274963,1.043750286102295,0.0,0.0,0.0,111.43083953857422,127.0,-126.3111572265625,-0.0,1085.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874600,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9577331542969,0.6962151527404785,0.1883789449930191,0.1717436462640762,297.6825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9545593261719,0.9990000128746032,0.6599688529968262,0.5397695899009705,297.3739929199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9576721191406,0.7006798982620239,0.1919529139995575,0.1360065788030624,297.4005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9571533203125,0.7275161743164062,0.2155356258153915,0.2063127160072326,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9579162597656,0.6878225803375244,0.181832879781723,0.8291704654693604,290.9556884765625,290.25,287.9222717285156,286.525634765625,290.8650817871094,297.3358764648437,290.9497985839844,1.0,0.4490622580051422,1.0,1.0,0.379483550786972,1.0,-2.2603306770324707,1.5550751686096191,0.7052555680274963,1.043750286102295,0.0,0.0,0.0,111.43083953857422,127.0,-126.3111572265625,-0.0,1085.84521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874660,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82147216796875,0.694113552570343,0.1899440735578537,0.1733694821596145,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170166015625,0.9990000128746032,0.6643701791763306,0.5495301485061646,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.6990028023719788,0.1939038038253784,0.137532889842987,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206481933594,0.7261032462120056,0.2178549468517303,0.2087254971265792,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8217163085937,0.685086190700531,0.1828102469444275,0.8347728848457336,290.8185729980469,290.1499938964844,287.9942626953125,286.58355712890625,290.69110107421875,297.32525634765625,290.8103332519531,1.0,0.45490562915802,1.0,1.0,0.3560571372509002,1.0,-2.2854723930358887,1.6265442371368408,0.6589280962944031,1.1094926595687866,0.0,0.0,0.0,115.03690338134766,130.0,-180.38787841796875,-0.0,1127.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874720,297.3507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.82147216796875,0.694113552570343,0.1899440735578537,0.1733694821596145,297.6593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8170166015625,0.9990000128746032,0.6643701791763306,0.5495301485061646,297.3652038574219,297.1499938964844,293.1499938964844,0.0,-0.0,290.82135009765625,0.6990028023719788,0.1939038038253784,0.137532889842987,297.3920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.8206481933594,0.7261032462120056,0.2178549468517303,0.2087254971265792,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8217163085937,0.685086190700531,0.1828102469444275,0.8347728848457336,290.8185729980469,290.1499938964844,287.9942626953125,286.58355712890625,290.69110107421875,297.32525634765625,290.8103332519531,1.0,0.45490562915802,1.0,1.0,0.3560571372509002,1.0,-2.2854723930358887,1.6265442371368408,0.6589280962944031,1.1094926595687866,0.0,0.0,0.0,115.03690338134766,130.0,-180.38787841796875,-0.0,1127.0074462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874780,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605834960937,0.6910859942436218,0.1909898370504379,0.1745381951332092,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9990000128746032,0.6676519513130188,0.560067355632782,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6604309082031,0.6964380145072937,0.1953618675470352,0.1387263834476471,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596984863281,0.72393798828125,0.2196803539991378,0.2106876224279403,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.660888671875,0.6812909841537476,0.1831505745649337,0.837603747844696,290.6575012207031,290.04998779296875,288.0656433105469,286.6404724121094,290.5142517089844,297.3104248046875,290.6487121582031,1.0,0.4603641629219055,1.0,1.0,0.3326307237148285,1.0,-2.3067283630371094,1.6973354816436768,0.6093929409980774,1.1753941774368286,0.0,0.0,0.0,118.82015228271484,133.0,-213.43746948242188,-0.0,1165.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874840,297.3359069824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.6605834960937,0.6910859942436218,0.1909898370504379,0.1745381951332092,297.6279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.65582275390625,0.9990000128746032,0.6676519513130188,0.560067355632782,297.3526611328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6604309082031,0.6964380145072937,0.1953618675470352,0.1387263834476471,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.6596984863281,0.72393798828125,0.2196803539991378,0.2106876224279403,297.2947692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.660888671875,0.6812909841537476,0.1831505745649337,0.837603747844696,290.6575012207031,290.04998779296875,288.0656433105469,286.6404724121094,290.5142517089844,297.3104248046875,290.6487121582031,1.0,0.4603641629219055,1.0,1.0,0.3326307237148285,1.0,-2.3067283630371094,1.6973354816436768,0.6093929409980774,1.1753941774368286,0.0,0.0,0.0,118.82015228271484,133.0,-213.43746948242188,-0.0,1165.36376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874900,297.3275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.57696533203125,0.6892902851104736,0.1913434118032455,0.1749662458896637,297.60986328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5721130371094,0.9990000128746032,0.6689032912254333,0.5655550360679626,297.34527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5768127441406,0.6948748826980591,0.1959206759929657,0.1392032653093338,297.3725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,290.5760498046875,0.7226144075393677,0.2204212695360183,0.2115052938461303,297.28485107421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5772705078125,0.6790485382080078,0.1830940395593643,0.8379976153373718,290.5738220214844,290.04998779296875,288.1009521484375,286.66845703125,290.4265441894531,297.3017578125,290.56494140625,1.0,0.4629306495189667,1.0,1.0,0.320917546749115,1.0,-2.315864562988281,1.732061505317688,0.5838029980659485,1.2079975605010986,0.0,0.0,0.0,120.75808715820312,133.0,-222.85760498046875,-0.0,1183.2916259765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11874960,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4984436035156,0.6873485445976257,0.1916047036647796,0.175304502248764,297.5906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.494384765625,0.9990000128746032,0.6699262857437134,0.5711515545845032,297.3373718261719,297.1499938964844,293.1499938964844,0.0,-0.0,290.498291015625,0.6931589841842651,0.1963806599378585,0.1396075785160064,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4976501464844,0.7211557626724243,0.2210617810487747,0.2122235149145126,297.2742004394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.49871826171875,0.6766137480735779,0.182901456952095,0.8377583026885986,290.4958190917969,289.95001220703125,288.135986328125,286.696044921875,290.36346435546875,297.2925109863281,290.4885559082031,1.0,0.4653834700584411,1.0,1.0,0.311974287033081,1.0,-2.324056386947632,1.7598974704742432,0.5641588568687439,1.2339352369308472,0.0,0.0,0.0,122.71562957763672,136.0,-214.9020233154297,-0.0,1200.337158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875020,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36651611328125,0.6833122968673706,0.1919865161180496,0.1758149564266204,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.9990000128746032,0.6715319752693176,0.5823639631271362,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6895203590393066,0.1971135586500167,0.1402607262134552,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658142089844,0.7180349230766296,0.2221490889787674,0.2134437561035156,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3667907714844,0.6714279055595398,0.1822199374437332,0.835780143737793,290.3641357421875,289.8500061035156,288.20489501953125,286.7498779296875,290.2455139160156,297.273681640625,290.3575134277344,1.0,0.4699584543704986,1.0,1.0,0.2940877974033355,1.0,-2.338015556335449,1.8130829334259035,0.5249325037002563,1.2838457822799685,0.0,0.0,0.0,126.61540222167967,124.0,-191.079818725586,-0.0,1231.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875080,297.3014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.36651611328125,0.6833122968673706,0.1919865161180496,0.1758149564266204,297.5513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3628234863281,0.9990000128746032,0.6715319752693176,0.5823639631271362,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36639404296875,0.6895203590393066,0.1971135586500167,0.1402607262134552,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.3658142089844,0.7180349230766296,0.2221490889787674,0.2134437561035156,297.251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3667907714844,0.6714279055595398,0.1822199374437332,0.835780143737793,290.3641357421875,289.8500061035156,288.20489501953125,286.7498779296875,290.2455139160156,297.273681640625,290.3575134277344,1.0,0.4699584543704986,1.0,1.0,0.2940877974033355,1.0,-2.338015556335449,1.8130829334259035,0.5249325037002563,1.2838457822799685,0.0,0.0,0.0,126.61540222167967,124.0,-191.079818725586,-0.0,1231.9033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875140,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6840006709098816,0.1922177374362945,0.1760447770357132,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2385559082031,0.9990000128746032,0.6731848120689392,0.581478476524353,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419738769531,0.6905769109725952,0.1976309120655059,0.1406504362821579,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414245605469,0.7192980051040649,0.2230136394500732,0.2143003493547439,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.242431640625,0.6706007719039917,0.1812228560447693,0.8315858244895935,290.2398376464844,289.75,288.2719421386719,286.80157470703125,290.12646484375,297.25494384765625,290.2333068847656,1.0,0.4686906933784485,1.0,1.0,0.2762012779712677,1.0,-2.333707571029663,1.853069543838501,0.4806380271911621,1.3248326778411863,0.0,0.0,0.0,126.2335433959961,112.0,-178.30377197265625,-0.0,1225.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875200,297.2847595214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2421264648437,0.6840006709098816,0.1922177374362945,0.1760447770357132,297.5176696777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2385559082031,0.9990000128746032,0.6731848120689392,0.581478476524353,297.3049011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2419738769531,0.6905769109725952,0.1976309120655059,0.1406504362821579,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.2414245605469,0.7192980051040649,0.2230136394500732,0.2143003493547439,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.242431640625,0.6706007719039917,0.1812228560447693,0.8315858244895935,290.2398376464844,289.75,288.2719421386719,286.80157470703125,290.12646484375,297.25494384765625,290.2333068847656,1.0,0.4686906933784485,1.0,1.0,0.2762012779712677,1.0,-2.333707571029663,1.853069543838501,0.4806380271911621,1.3248326778411863,0.0,0.0,0.0,126.2335433959961,112.0,-178.30377197265625,-0.0,1225.56640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875260,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.6884850263595581,0.1923688054084777,0.1760719269514084,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259155273437,0.9990000128746032,0.6758756637573242,0.570999026298523,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288757324219,0.6953968405723572,0.1980091333389282,0.1408401727676391,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1283569335937,0.7240217924118042,0.2237322479486465,0.2148799300193786,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.67330002784729,0.1800844371318817,0.825977087020874,290.12701416015625,289.6499938964844,288.3367614746094,286.8507995605469,290.0251770019531,297.23760986328125,290.1212463378906,1.0,0.4634757041931152,1.0,1.0,0.2603801190853119,1.0,-2.315347671508789,1.8771405220031736,0.4382071197032928,1.352901816368103,0.0,0.0,0.0,122.46381378173828,115.0,-160.7298126220703,-0.0,1189.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875320,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1289978027344,0.6884850263595581,0.1923688054084777,0.1760719269514084,297.4984130859375,297.1499938964844,293.1499938964844,0.0,-0.0,290.1259155273437,0.9990000128746032,0.6758756637573242,0.570999026298523,297.2892761230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1288757324219,0.6953968405723572,0.1980091333389282,0.1408401727676391,297.3166198730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1283569335937,0.7240217924118042,0.2237322479486465,0.2148799300193786,297.2082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1292724609375,0.67330002784729,0.1800844371318817,0.825977087020874,290.12701416015625,289.6499938964844,288.3367614746094,286.8507995605469,290.0251770019531,297.23760986328125,290.1212463378906,1.0,0.4634757041931152,1.0,1.0,0.2603801190853119,1.0,-2.315347671508789,1.8771405220031736,0.4382071197032928,1.352901816368103,0.0,0.0,0.0,122.46381378173828,115.0,-160.7298126220703,-0.0,1189.892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875380,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.6909365653991699,0.1925334632396698,0.1761531084775924,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.9990000128746032,0.6793079972267151,0.5655926465988159,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.6980963945388794,0.1983534544706344,0.1410361677408218,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.025634765625,0.7267674803733826,0.2244133353233337,0.2154629975557327,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.6740525364875793,0.1790130585432052,0.8207516074180603,290.0244140625,289.54998779296875,288.3988647460937,286.89715576171875,289.9315795898437,297.22296142578125,290.0191650390625,1.0,0.460898220539093,1.0,1.0,0.2445589751005172,1.0,-2.303596973419189,1.9043872356414795,0.3992098867893219,1.3824163675308228,0.0,0.0,0.0,120.47322082519533,118.0,-146.26815795898438,-0.0,1169.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875440,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0262145996094,0.6909365653991699,0.1925334632396698,0.1761531084775924,297.4887390136719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0234069824219,0.9990000128746032,0.6793079972267151,0.5655926465988159,297.2752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0260925292969,0.6980963945388794,0.1983534544706344,0.1410361677408218,297.3025207519531,297.1499938964844,293.1499938964844,0.0,-0.0,290.025634765625,0.7267674803733826,0.2244133353233337,0.2154629975557327,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0265197753906,0.6740525364875793,0.1790130585432052,0.8207516074180603,290.0244140625,289.54998779296875,288.3988647460937,286.89715576171875,289.9315795898437,297.22296142578125,290.0191650390625,1.0,0.460898220539093,1.0,1.0,0.2445589751005172,1.0,-2.303596973419189,1.9043872356414795,0.3992098867893219,1.3824163675308228,0.0,0.0,0.0,120.47322082519533,118.0,-146.26815795898438,-0.0,1169.0311279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875500,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.97821044921875,0.691440224647522,0.1926180571317672,0.1762180030345916,297.4838256835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.9754943847656,0.9990000128746032,0.6809701323509216,0.564644992351532,297.26885986328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.97808837890625,0.6986998915672302,0.1985159516334533,0.14114311337471,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.9776306152344,0.7274602055549622,0.2247435301542282,0.2157668471336364,297.18267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.9784851074219,0.6737691760063171,0.1785098612308502,0.818400502204895,289.9764709472656,289.54998779296875,288.4288024902344,286.91912841796875,289.8874816894531,297.2164611816406,289.971435546875,1.0,0.4602595865726471,1.0,1.0,0.2366483956575393,1.0,-2.300204038619995,1.9192683696746824,0.3809356689453125,1.3979339599609375,0.0,0.0,0.0,120.09040069580078,118.0,-139.87278747558594,-0.0,1163.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875560,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.93194580078125,0.6915932893753052,0.1927029341459274,0.1762928813695907,297.4783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9293518066406,0.9990000128746032,0.6825501918792725,0.5645340085029602,297.2628479003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.93182373046875,0.6989460587501526,0.198678970336914,0.14125557243824,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.931396484375,0.7278233766555786,0.2250658720731735,0.2160737216472625,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9322509765625,0.6731683611869812,0.1780205816030502,0.8161722421646118,289.9302978515625,289.45001220703125,288.4579162597656,286.94024658203125,289.84454345703125,297.2103881835937,289.9254150390625,1.0,0.4599725008010864,1.0,1.0,0.2286741882562637,1.0,-2.2979860305786133,1.934773206710816,0.3632128834724426,1.413820505142212,0.0,0.0,0.0,119.99614715576172,121.0,-134.28173828125,-0.0,1161.0484619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875620,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441772460937,0.6910400986671448,0.1928692013025283,0.1764639019966125,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417663574219,0.9990000128746032,0.6854096055030823,0.5663523077964783,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84405517578125,0.6985820531845093,0.1990131437778473,0.141502633690834,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436584472656,0.7277384996414185,0.225686490535736,0.2166877090930938,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.844482421875,0.6711811423301697,0.1770600825548172,0.8119511008262634,289.8426513671875,289.3500061035156,288.5134582519531,286.979736328125,289.7632141113281,297.1993103027344,289.838134765625,1.0,0.4602445960044861,1.0,1.0,0.2127257585525512,1.0,-2.296337127685547,1.9667197465896609,0.3296173810958862,1.4459307193756104,0.0,0.0,0.0,120.50872802734376,124.0,-124.37759399414062,-0.0,1161.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875680,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.8441772460937,0.6910400986671448,0.1928692013025283,0.1764639019966125,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8417663574219,0.9990000128746032,0.6854096055030823,0.5663523077964783,297.2520446777344,297.1499938964844,293.1499938964844,0.0,-0.0,289.84405517578125,0.6985820531845093,0.1990131437778473,0.141502633690834,297.278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8436584472656,0.7277384996414185,0.225686490535736,0.2166877090930938,297.1629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.844482421875,0.6711811423301697,0.1770600825548172,0.8119511008262634,289.8426513671875,289.3500061035156,288.5134582519531,286.979736328125,289.7632141113281,297.1993103027344,289.838134765625,1.0,0.4602445960044861,1.0,1.0,0.2127257585525512,1.0,-2.296337127685547,1.9667197465896609,0.3296173810958862,1.4459307193756104,0.0,0.0,0.0,120.50872802734376,124.0,-124.37759399414062,-0.0,1161.3441162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875740,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626953125,0.6896075010299683,0.1930263489484787,0.1766517162322998,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.9990000128746032,0.6878474354743958,0.5702664852142334,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626037597656,0.6973528861999512,0.1993570029735565,0.1417755484580993,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.76220703125,0.726838231086731,0.2262971550226211,0.2173120081424713,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.6683792471885681,0.1760940551757812,0.8078622221946716,289.76129150390625,289.25,288.5650634765625,287.0152282714844,289.6876220703125,297.1895446777344,289.757080078125,1.0,0.4613710343837738,1.0,1.0,0.19677734375,1.0,-2.297429084777832,1.999128341674805,0.2983008921146393,1.47791850566864,0.0,0.0,0.0,121.7438735961914,127.0,-115.41618347167967,-0.0,1167.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875800,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626953125,0.6896075010299683,0.1930263489484787,0.1766517162322998,297.4501342773437,297.1499938964844,293.1499938964844,0.0,-0.0,289.76043701171875,0.9990000128746032,0.6878474354743958,0.5702664852142334,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.7626037597656,0.6973528861999512,0.1993570029735565,0.1417755484580993,297.2685241699219,297.1499938964844,293.1499938964844,0.0,-0.0,289.76220703125,0.726838231086731,0.2262971550226211,0.2173120081424713,297.1517944335937,297.1499938964844,293.1499938964844,0.0,-0.0,289.76300048828125,0.6683792471885681,0.1760940551757812,0.8078622221946716,289.76129150390625,289.25,288.5650634765625,287.0152282714844,289.6876220703125,297.1895446777344,289.757080078125,1.0,0.4613710343837738,1.0,1.0,0.19677734375,1.0,-2.297429084777832,1.999128341674805,0.2983008921146393,1.47791850566864,0.0,0.0,0.0,121.7438735961914,127.0,-115.41618347167967,-0.0,1167.501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875860,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.6875460743904114,0.1931540071964264,0.176838994026184,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6759338378906,0.9990000128746032,0.6898491382598877,0.5756865739822388,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.6955093741416931,0.1996905952692031,0.1420610547065735,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6778564453125,0.7253669500350952,0.2268905043601989,0.2179445475339889,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67877197265625,0.6649925708770752,0.1750888228416443,0.8037328720092773,289.6768493652344,289.3500061035156,288.61236572265625,287.0463562011719,289.59930419921875,297.18072509765625,289.6722412109375,1.0,0.4630936980247497,1.0,1.0,0.1780048161745071,1.0,-2.300306558609009,2.0361361503601074,0.2641704976558685,1.5141140222549438,0.0,0.0,0.0,123.50678253173828,130.0,-118.2779312133789,-0.0,1177.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875920,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.67840576171875,0.6875460743904114,0.1931540071964264,0.176838994026184,297.4323425292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.6759338378906,0.9990000128746032,0.6898491382598877,0.5756865739822388,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67828369140625,0.6955093741416931,0.1996905952692031,0.1420610547065735,297.25958251953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.6778564453125,0.7253669500350952,0.2268905043601989,0.2179445475339889,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.67877197265625,0.6649925708770752,0.1750888228416443,0.8037328720092773,289.6768493652344,289.3500061035156,288.61236572265625,287.0463562011719,289.59930419921875,297.18072509765625,289.6722412109375,1.0,0.4630936980247497,1.0,1.0,0.1780048161745071,1.0,-2.300306558609009,2.0361361503601074,0.2641704976558685,1.5141140222549438,0.0,0.0,0.0,123.50678253173828,130.0,-118.2779312133789,-0.0,1177.7374267578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11875980,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927734375,0.6849696040153503,0.1932133436203003,0.1769839376211166,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5901794433594,0.9990000128746032,0.6913684010505676,0.5822615027427673,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.6931669116020203,0.1999751180410385,0.1423277705907821,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5922241210937,0.7234357595443726,0.2274318486452102,0.218548372387886,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931701660156,0.6611368656158447,0.1740011870861053,0.799340009689331,289.5911560058594,289.45001220703125,288.6549072265625,287.07275390625,289.5082092285156,297.1723937988281,289.58624267578125,1.0,0.4652185142040252,1.0,1.0,0.1592323035001754,1.0,-2.304147481918335,2.074382305145264,0.2297651469707489,1.5513466596603394,0.0,0.0,0.0,125.67526245117188,133.0,-120.78506469726562,-0.0,1190.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876040,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.5927734375,0.6849696040153503,0.1932133436203003,0.1769839376211166,297.4120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.5901794433594,0.9990000128746032,0.6913684010505676,0.5822615027427673,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5926513671875,0.6931669116020203,0.1999751180410385,0.1423277705907821,297.2512512207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.5922241210937,0.7234357595443726,0.2274318486452102,0.218548372387886,297.1319885253906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5931701660156,0.6611368656158447,0.1740011870861053,0.799340009689331,289.5911560058594,289.45001220703125,288.6549072265625,287.07275390625,289.5082092285156,297.1723937988281,289.58624267578125,1.0,0.4652185142040252,1.0,1.0,0.1592323035001754,1.0,-2.304147481918335,2.074382305145264,0.2297651469707489,1.5513466596603394,0.0,0.0,0.0,125.67526245117188,133.0,-120.78506469726562,-0.0,1190.674560546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876100,297.2055053710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5372314453125,0.683535099029541,0.1932016909122467,0.1770330667495727,297.4007873535156,297.1499938964844,293.1499938964844,0.0,-0.0,289.5334167480469,0.9990000128746032,0.6919254064559937,0.5858620405197144,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5370483398437,0.6918540000915527,0.2000840455293655,0.1424475610256195,297.24713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5364074707031,0.7223378419876099,0.2276685982942581,0.2188311517238617,297.1271667480469,297.1499938964844,293.1499938964844,0.0,-0.0,289.5378112792969,0.6590790152549744,0.1734128445386886,0.7969993352890015,289.53485107421875,289.45001220703125,288.6742858886719,287.08404541015625,289.4268798828125,297.168212890625,289.5276184082031,1.0,0.4663843810558319,1.0,1.0,0.1498460322618484,1.0,-2.306203842163086,2.1033034324646,0.2029004245996475,1.5796970129013062,0.0,0.0,0.0,126.8760986328125,133.0,-144.60696411132812,-0.0,1197.806884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
