time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11876160,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4787292480469,0.6819421052932739,0.1931270956993103,0.1770390570163726,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4764404296875,0.9990000128746032,0.6922807097434998,0.5897359848022461,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4786071777344,0.6903908252716064,0.2001398205757141,0.1425399780273437,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,289.47821044921875,0.7211018800735474,0.2278520762920379,0.2190768122673034,297.1220397949219,297.1499938964844,293.1499938964844,0.0,-0.0,289.4791259765625,0.656887948513031,0.1727671921253204,0.794463038444519,289.4772644042969,289.54998779296875,288.6923217773437,287.09405517578125,289.3963317871094,297.1637268066406,289.4732666015625,1.0,0.46759232878685,1.0,1.0,0.1467705070972442,1.0,-2.308224439620972,2.1168854236602783,0.1913390606641769,1.5927917957305908,0.0,0.0,0.0,128.1614990234375,136.0,-139.5455322265625,-0.0,1205.1864013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876220,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.6785724759101868,0.1929896175861358,0.1770045012235641,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.9990000128746032,0.6927832365036011,0.5978996753692627,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102478027344,0.6872740387916565,0.2002513706684112,0.1426899582147598,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4099426269531,0.7184315323829651,0.2282141596078872,0.2195176482200622,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41070556640625,0.6523318886756897,0.1714261025190353,0.788993239402771,289.4091491699219,289.6499938964844,288.7241516113281,287.10986328125,289.3433837890625,297.1554870605469,289.4056701660156,1.0,0.4700929820537567,1.0,1.0,0.140619471669197,1.0,-2.312128782272339,2.1428494453430176,0.1692793667316436,1.6178059577941897,0.0,0.0,0.0,130.88450622558594,124.0,-107.42981719970705,-0.0,1220.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876280,297.19342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4103698730469,0.6785724759101868,0.1929896175861358,0.1770045012235641,297.3634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,289.408447265625,0.9990000128746032,0.6927832365036011,0.5978996753692627,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4102478027344,0.6872740387916565,0.2002513706684112,0.1426899582147598,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,289.4099426269531,0.7184315323829651,0.2282141596078872,0.2195176482200622,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.41070556640625,0.6523318886756897,0.1714261025190353,0.788993239402771,289.4091491699219,289.6499938964844,288.7241516113281,287.10986328125,289.3433837890625,297.1554870605469,289.4056701660156,1.0,0.4700929820537567,1.0,1.0,0.140619471669197,1.0,-2.312128782272339,2.1428494453430176,0.1692793667316436,1.6178059577941897,0.0,0.0,0.0,130.88450622558594,124.0,-107.42981719970705,-0.0,1220.422607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876340,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.6797364354133606,0.1928674429655075,0.1768545508384704,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9990000128746032,0.6936405301094055,0.5945157408714294,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.6887505054473877,0.2003645747900009,0.1427392810583114,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.7200362086296082,0.2285724729299545,0.2198170721530914,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441772460937,0.6518150568008423,0.1700552701950073,0.7826684713363647,289.34259033203125,289.75,288.75,287.119873046875,289.2785949707031,297.1481628417969,289.3388671875,1.0,0.4672470390796661,1.0,1.0,0.1344684213399887,1.0,-2.3007237911224365,2.156505823135376,0.1442179083824157,1.6341490745544434,0.0,0.0,0.0,129.48248291015625,112.0,-98.0519790649414,-0.0,1202.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876400,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,289.34381103515625,0.6797364354133606,0.1928674429655075,0.1768545508384704,297.3453674316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3418273925781,0.9990000128746032,0.6936405301094055,0.5945157408714294,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3437194824219,0.6887505054473877,0.2003645747900009,0.1427392810583114,297.2276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3433837890625,0.7200362086296082,0.2285724729299545,0.2198170721530914,297.103515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3441772460937,0.6518150568008423,0.1700552701950073,0.7826684713363647,289.34259033203125,289.75,288.75,287.119873046875,289.2785949707031,297.1481628417969,289.3388671875,1.0,0.4672470390796661,1.0,1.0,0.1344684213399887,1.0,-2.3007237911224365,2.156505823135376,0.1442179083824157,1.6341490745544434,0.0,0.0,0.0,129.48248291015625,112.0,-98.0519790649414,-0.0,1202.0677490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876460,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39453125,0.6847056150436401,0.1929890364408493,0.1767088919878006,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3980407714844,0.9990000128746032,0.696212887763977,0.5819863080978394,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39471435546875,0.6940573453903198,0.2006798088550567,0.1427743881940841,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39532470703125,0.7251213192939758,0.2291212081909179,0.2200886011123657,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3938293457031,0.6547032594680786,0.1689141541719436,0.7763391733169556,289.3966979980469,289.8500061035156,288.7728576660156,287.1249389648437,289.4638671875,297.1441345214844,289.4031677246094,1.0,0.4608704745769501,1.0,1.0,0.1480235308408737,1.0,-2.278269052505493,2.089139938354492,0.1891289949417114,1.572093486785889,0.0,0.0,0.0,124.8444366455078,115.0,58.75181198120117,-0.0,1158.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876520,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39453125,0.6847056150436401,0.1929890364408493,0.1767088919878006,297.3466186523437,297.1499938964844,293.1499938964844,0.0,-0.0,289.3980407714844,0.9990000128746032,0.696212887763977,0.5819863080978394,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.39471435546875,0.6940573453903198,0.2006798088550567,0.1427743881940841,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.39532470703125,0.7251213192939758,0.2291212081909179,0.2200886011123657,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3938293457031,0.6547032594680786,0.1689141541719436,0.7763391733169556,289.3966979980469,289.8500061035156,288.7728576660156,287.1249389648437,289.4638671875,297.1441345214844,289.4031677246094,1.0,0.4608704745769501,1.0,1.0,0.1480235308408737,1.0,-2.278269052505493,2.089139938354492,0.1891289949417114,1.572093486785889,0.0,0.0,0.0,124.8444366455078,115.0,58.75181198120117,-0.0,1158.75830078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876580,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52252197265625,0.6889593005180359,0.1938697099685669,0.177235797047615,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.9990000128746032,0.700986385345459,0.5736637711524963,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5227355957031,0.6984836459159851,0.2016733884811401,0.1432724744081497,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.7292569279670715,0.2303376197814941,0.2209740281105041,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.6570019721984863,0.1685207933187484,0.7732064723968506,289.5247802734375,289.95001220703125,288.79595947265625,287.1263732910156,289.6278991699219,297.148193359375,289.5316467285156,1.0,0.4575940370559692,1.0,1.0,0.1615786552429199,1.0,-2.266787052154541,2.040306568145752,0.2264803647994995,1.5258132219314575,0.0,0.0,0.0,121.9044952392578,118.0,143.33724975585938,-0.0,1134.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876640,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.52252197265625,0.6889593005180359,0.1938697099685669,0.177235797047615,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.52618408203125,0.9990000128746032,0.700986385345459,0.5736637711524963,297.2045288085937,297.1499938964844,293.1499938964844,0.0,-0.0,289.5227355957031,0.6984836459159851,0.2016733884811401,0.1432724744081497,297.2263488769531,297.1499938964844,293.1499938964844,0.0,-0.0,289.5233764648437,0.7292569279670715,0.2303376197814941,0.2209740281105041,297.100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.521728515625,0.6570019721984863,0.1685207933187484,0.7732064723968506,289.5247802734375,289.95001220703125,288.79595947265625,287.1263732910156,289.6278991699219,297.148193359375,289.5316467285156,1.0,0.4575940370559692,1.0,1.0,0.1615786552429199,1.0,-2.266787052154541,2.040306568145752,0.2264803647994995,1.5258132219314575,0.0,0.0,0.0,121.9044952392578,118.0,143.33724975585938,-0.0,1134.6697998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876700,297.1921691894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.58319091796875,0.6907966136932373,0.1945143342018127,0.1777290254831314,297.3829040527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.5864562988281,0.9990000128746032,0.7037159204483032,0.5709771513938904,297.2081604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5833740234375,0.7003744840621948,0.2023725360631942,0.1436929851770401,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5839538574219,0.7309983372688293,0.2311489582061767,0.2216483205556869,297.1045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.5824890136719,0.6579739451408386,0.1685729622840881,0.7729383111000061,289.585205078125,289.95001220703125,288.8075866699219,287.12579345703125,289.6869506835937,297.1521911621094,289.5913391113281,1.0,0.4567880928516388,1.0,1.0,0.1683562099933624,1.0,-2.265141487121582,2.025975465774536,0.2391660809516906,1.5118787288665771,0.0,0.0,0.0,121.0262451171875,118.0,152.6947784423828,-0.0,1129.4471435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876760,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,289.638671875,0.6924472451210022,0.1952422261238098,0.1783226132392883,297.3966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,289.641845703125,0.9990000128746032,0.7065398693084717,0.569058895111084,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.63885498046875,0.7020758390426636,0.2031635791063308,0.1441953778266906,297.2337646484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.639404296875,0.7325558662414551,0.2320536375045776,0.2224345207214355,297.1092224121094,297.1499938964844,293.1499938964844,0.0,-0.0,289.6379699707031,0.6588440537452698,0.168746143579483,0.7733327746391296,289.640625,290.04998779296875,288.8192138671875,287.1243896484375,289.7445678710937,297.1568908691406,289.64678955078125,1.0,0.4564499855041504,1.0,1.0,0.1759023815393448,1.0,-2.265568733215332,2.0135741233825684,0.2519946694374084,1.4994240999221802,0.0,0.0,0.0,120.44763946533205,121.0,154.4850311279297,-0.0,1127.6337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876820,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555847167969,0.6951719522476196,0.1968999356031417,0.1797268986701965,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7589416503906,0.9990000128746032,0.7123504877090454,0.5672470331192017,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557983398437,0.7049126625061035,0.2049738466739654,0.1453877985477447,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7563781738281,0.7351347804069519,0.2340953201055526,0.2242648005485534,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547912597656,0.6602362990379333,0.1693792343139648,0.7756415009498596,289.7576599121094,290.1499938964844,288.84259033203125,287.1192321777344,289.8671875,297.1675720214844,289.76422119140625,1.0,0.4569458365440368,1.0,1.0,0.1909947544336319,1.0,-2.271478176116944,1.991323709487915,0.2801545262336731,1.4759681224822998,0.0,0.0,0.0,120.05972290039062,124.0,162.4097442626953,-0.0,1132.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876880,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.7555847167969,0.6951719522476196,0.1968999356031417,0.1797268986701965,297.4231262207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7589416503906,0.9990000128746032,0.7123504877090454,0.5672470331192017,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7557983398437,0.7049126625061035,0.2049738466739654,0.1453877985477447,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,289.7563781738281,0.7351347804069519,0.2340953201055526,0.2242648005485534,297.12060546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7547912597656,0.6602362990379333,0.1693792343139648,0.7756415009498596,289.7576599121094,290.1499938964844,288.84259033203125,287.1192321777344,289.8671875,297.1675720214844,289.76422119140625,1.0,0.4569458365440368,1.0,1.0,0.1909947544336319,1.0,-2.271478176116944,1.991323709487915,0.2801545262336731,1.4759681224822998,0.0,0.0,0.0,120.05972290039062,124.0,162.4097442626953,-0.0,1132.4598388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11876940,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.6972939968109131,0.198800727725029,0.1813800036907196,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88348388671875,0.9990000128746032,0.7183331847190857,0.5675769448280334,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.7071582674980164,0.2070532143115997,0.1467936486005783,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.7371511459350586,0.2364116460084915,0.2263889461755752,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.66124427318573,0.1703216135501861,0.7795491814613342,289.88214111328125,290.25,288.8659362792969,287.111083984375,289.9975891113281,297.1794738769531,289.8890991210937,1.0,0.458688348531723,1.0,1.0,0.2060871124267578,1.0,-2.282790422439575,1.9714514017105105,0.3113389611244201,1.453713059425354,0.0,0.0,0.0,120.48419952392578,127.0,171.7366943359375,-0.0,1146.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877000,297.2189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.8799743652344,0.6972939968109131,0.198800727725029,0.1813800036907196,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.88348388671875,0.9990000128746032,0.7183331847190857,0.5675769448280334,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.88018798828125,0.7071582674980164,0.2070532143115997,0.1467936486005783,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8807983398437,0.7371511459350586,0.2364116460084915,0.2263889461755752,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,289.8791198730469,0.66124427318573,0.1703216135501861,0.7795491814613342,289.88214111328125,290.25,288.8659362792969,287.111083984375,289.9975891113281,297.1794738769531,289.8890991210937,1.0,0.458688348531723,1.0,1.0,0.2060871124267578,1.0,-2.282790422439575,1.9714514017105105,0.3113389611244201,1.453713059425354,0.0,0.0,0.0,120.48419952392578,127.0,171.7366943359375,-0.0,1146.3682861328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877060,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.699004054069519,0.2009144276380539,0.1832497119903564,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103759765625,0.9990000128746032,0.7244706153869629,0.5694842338562012,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00714111328125,0.7089952826499939,0.2093647271394729,0.1483821421861648,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.738776683807373,0.238966703414917,0.2287660539150238,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0060729980469,0.6619873046875,0.1715130060911178,0.7847257852554321,290.009033203125,290.3500061035156,288.8892822265625,287.1001892089844,290.12469482421875,297.192138671875,290.0158996582031,1.0,0.4613829255104065,1.0,1.0,0.2197403460741043,1.0,-2.2983057498931885,1.955781102180481,0.3425246477127075,1.4347304105758667,0.0,0.0,0.0,121.51786041259766,130.0,175.13902282714844,-0.0,1167.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877120,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0069274902344,0.699004054069519,0.2009144276380539,0.1832497119903564,297.4713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.0103759765625,0.9990000128746032,0.7244706153869629,0.5694842338562012,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.00714111328125,0.7089952826499939,0.2093647271394729,0.1483821421861648,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.0077514648437,0.738776683807373,0.238966703414917,0.2287660539150238,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.0060729980469,0.6619873046875,0.1715130060911178,0.7847257852554321,290.009033203125,290.3500061035156,288.8892822265625,287.1001892089844,290.12469482421875,297.192138671875,290.0158996582031,1.0,0.4613829255104065,1.0,1.0,0.2197403460741043,1.0,-2.2983057498931885,1.955781102180481,0.3425246477127075,1.4347304105758667,0.0,0.0,0.0,121.51786041259766,130.0,175.13902282714844,-0.0,1167.44140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877180,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.7004229426383972,0.2032071053981781,0.1852989643812179,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397399902344,0.9990000128746032,0.73074871301651,0.5725677013397217,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.710525631904602,0.2118717581033706,0.1501224339008331,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.740125834941864,0.2417246848344802,0.2313553988933563,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13531494140625,0.6625502705574036,0.1729075163602829,0.7909227609634399,290.13836669921875,290.45001220703125,288.9124755859375,287.08673095703125,290.2563171386719,297.205078125,290.1454162597656,1.0,0.4648073613643646,1.0,1.0,0.233393594622612,1.0,-2.3171136379241943,1.941071629524231,0.3760420083999634,1.4159839153289795,0.0,0.0,0.0,123.01634216308594,133.0,179.42190551757812,-0.0,1194.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877240,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,290.13623046875,0.7004229426383972,0.2032071053981781,0.1852989643812179,297.4930725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1397399902344,0.9990000128746032,0.73074871301651,0.5725677013397217,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.1364440917969,0.710525631904602,0.2118717581033706,0.1501224339008331,297.2793884277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1370544433594,0.740125834941864,0.2417246848344802,0.2313553988933563,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.13531494140625,0.6625502705574036,0.1729075163602829,0.7909227609634399,290.13836669921875,290.45001220703125,288.9124755859375,287.08673095703125,290.2563171386719,297.205078125,290.1454162597656,1.0,0.4648073613643646,1.0,1.0,0.233393594622612,1.0,-2.3171136379241943,1.941071629524231,0.3760420083999634,1.4159839153289795,0.0,0.0,0.0,123.01634216308594,133.0,179.42190551757812,-0.0,1194.296630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877300,297.2499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.20245361328125,0.7010650038719177,0.2044183909893036,0.1863857358694076,297.5035705566406,297.1499938964844,293.1499938964844,0.0,-0.0,290.2059631347656,0.9990000128746032,0.733951210975647,0.5744373798370361,297.26544189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2026672363281,0.7112174034118652,0.213194653391838,0.1510443389415741,297.28582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2032775878906,0.7407345771789551,0.2431758344173431,0.2327226996421814,297.1685485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.2015075683594,0.6627960205078125,0.1736745983362198,0.7943589091300964,290.20458984375,290.45001220703125,288.92401123046875,287.0791320800781,290.3237609863281,297.21160888671875,290.21173095703125,1.0,0.4667381346225738,1.0,1.0,0.2402202039957046,1.0,-2.3275415897369385,1.9338823556900024,0.393659234046936,1.4065487384796145,0.0,0.0,0.0,123.9011688232422,133.0,181.98085021972656,-0.0,1209.565673828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877360,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2658996582031,0.7016857266426086,0.205669030547142,0.1875121146440506,297.5137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2689819335937,0.9990000128746032,0.7371959090232849,0.5764653086662292,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.26611328125,0.7118839621543884,0.2145598828792572,0.1519989073276519,297.29229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.26666259765625,0.7413209080696106,0.2446712553501129,0.2341359406709671,297.17559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.2651062011719,0.6630377769470215,0.1744846403598785,0.7980056405067444,290.2677917480469,290.54998779296875,288.9354858398437,287.07098388671875,290.3775634765625,297.2181701660156,290.2739562988281,1.0,0.4687916040420532,1.0,1.0,0.2449954599142074,1.0,-2.338554620742798,1.931072473526001,0.4074821770191192,1.401346206665039,0.0,0.0,0.0,124.85802459716795,136.0,176.0166015625,-0.0,1225.9256591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877420,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.7028079628944397,0.2082272171974182,0.1898399591445922,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819274902344,0.9990000128746032,0.7437174320220947,0.580989420413971,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.7131008505821228,0.2173644602298736,0.1539767384529113,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3797302246094,0.7423899173736572,0.2477424144744873,0.2370611429214477,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.6634675860404968,0.1761894077062606,0.8057781457901001,290.3807983398437,290.6499938964844,288.9582214355469,287.0531311035156,290.48272705078125,297.23077392578125,290.3866882324219,1.0,0.4732061326503753,1.0,1.0,0.2545459866523742,1.0,-2.362011194229126,1.926427960395813,0.4355832040309906,1.3915963172912598,0.0,0.0,0.0,126.97344970703124,139.0,162.1669464111328,-0.0,1261.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877480,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.3790283203125,0.7028079628944397,0.2082272171974182,0.1898399591445922,297.5326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,290.3819274902344,0.9990000128746032,0.7437174320220947,0.580989420413971,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.37921142578125,0.7131008505821228,0.2173644602298736,0.1539767384529113,297.3048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3797302246094,0.7423899173736572,0.2477424144744873,0.2370611429214477,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3782653808594,0.6634675860404968,0.1761894077062606,0.8057781457901001,290.3807983398437,290.6499938964844,288.9582214355469,287.0531311035156,290.48272705078125,297.23077392578125,290.3866882324219,1.0,0.4732061326503753,1.0,1.0,0.2545459866523742,1.0,-2.362011194229126,1.926427960395813,0.4355832040309906,1.3915963172912598,0.0,0.0,0.0,126.97344970703124,139.0,162.1669464111328,-0.0,1261.5299072265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877540,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893798828125,0.7037777900695801,0.2108539640903473,0.1922351419925689,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.9990000128746032,0.7502900958061218,0.5860263109207153,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.7141746878623962,0.2202551513910293,0.1560204476118087,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49005126953125,0.7433306574821472,0.2509064376354217,0.240082249045372,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.6638194918632507,0.1779853999614715,0.8140107989311218,290.4910888671875,290.75,288.98065185546875,287.0334167480469,290.5889892578125,297.2425842285156,290.496826171875,1.0,0.477939635515213,1.0,1.0,0.2640964984893799,1.0,-2.3869125843048096,1.9219794273376465,0.4649330377578735,1.3817116022109983,0.0,0.0,0.0,129.31309509277344,142.0,155.69638061523438,-0.0,1300.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877600,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.4893798828125,0.7037777900695801,0.2108539640903473,0.1922351419925689,297.5496520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.4921875,0.9990000128746032,0.7502900958061218,0.5860263109207153,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.48956298828125,0.7141746878623962,0.2202551513910293,0.1560204476118087,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49005126953125,0.7433306574821472,0.2509064376354217,0.240082249045372,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4886169433594,0.6638194918632507,0.1779853999614715,0.8140107989311218,290.4910888671875,290.75,288.98065185546875,287.0334167480469,290.5889892578125,297.2425842285156,290.496826171875,1.0,0.477939635515213,1.0,1.0,0.2640964984893799,1.0,-2.3869125843048096,1.9219794273376465,0.4649330377578735,1.3817116022109983,0.0,0.0,0.0,129.31309509277344,142.0,155.69638061523438,-0.0,1300.3829345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877660,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.7046772241592407,0.2135540544986724,0.1947001069784164,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.9990000128746032,0.7569441199302673,0.5913949608802795,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964660644531,0.7151795625686646,0.2232311517000198,0.1581274271011352,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.7442113757133484,0.2541615664958954,0.2431944757699966,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.664149820804596,0.1798655539751052,0.822649359703064,290.597900390625,290.8500061035156,289.0026550292969,287.0120544433594,290.6910095214844,297.2537536621094,290.6033630371094,1.0,0.4829123914241791,1.0,1.0,0.2730291783809662,1.0,-2.4129700660705566,1.9190083742141724,0.4939615726470947,1.3730286359786987,0.0,0.0,0.0,131.81666564941406,145.0,149.81338500976562,-0.0,1342.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877720,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.7046772241592407,0.2135540544986724,0.1947001069784164,297.5653686523437,297.1499938964844,293.1499938964844,0.0,-0.0,290.59893798828125,0.9990000128746032,0.7569441199302673,0.5913949608802795,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,290.5964660644531,0.7151795625686646,0.2232311517000198,0.1581274271011352,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.596923828125,0.7442113757133484,0.2541615664958954,0.2431944757699966,297.21405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5955505371094,0.664149820804596,0.1798655539751052,0.822649359703064,290.597900390625,290.8500061035156,289.0026550292969,287.0120544433594,290.6910095214844,297.2537536621094,290.6033630371094,1.0,0.4829123914241791,1.0,1.0,0.2730291783809662,1.0,-2.4129700660705566,1.9190083742141724,0.4939615726470947,1.3730286359786987,0.0,0.0,0.0,131.81666564941406,145.0,149.81338500976562,-0.0,1342.0284423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877780,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.7055531144142151,0.2163244187831878,0.1972310245037078,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7033996582031,0.9990000128746032,0.763693630695343,0.5969734191894531,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70098876953125,0.7161589860916138,0.2262877076864242,0.1602931469678878,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.7450741529464722,0.2575027644634247,0.2463914155960083,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.6644958257675171,0.1818242073059082,0.8316584825515747,290.702392578125,290.95001220703125,289.024169921875,286.9892883300781,290.7928771972656,297.2643127441406,290.7077331542969,1.0,0.4880668222904205,1.0,1.0,0.2819618582725525,1.0,-2.439977169036865,1.9160611629486084,0.5239160656929016,1.3641425371170044,0.0,0.0,0.0,134.44204711914062,148.0,146.43841552734375,-0.0,1386.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877840,297.2996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.7008361816406,0.7055531144142151,0.2163244187831878,0.1972310245037078,297.5800170898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.7033996582031,0.9990000128746032,0.763693630695343,0.5969734191894531,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70098876953125,0.7161589860916138,0.2262877076864242,0.1602931469678878,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.7450741529464722,0.2575027644634247,0.2463914155960083,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.7001037597656,0.6644958257675171,0.1818242073059082,0.8316584825515747,290.702392578125,290.95001220703125,289.024169921875,286.9892883300781,290.7928771972656,297.2643127441406,290.7077331542969,1.0,0.4880668222904205,1.0,1.0,0.2819618582725525,1.0,-2.439977169036865,1.9160611629486084,0.5239160656929016,1.3641425371170044,0.0,0.0,0.0,134.44204711914062,148.0,146.43841552734375,-0.0,1386.1463623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877900,297.3044128417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.75274658203125,0.705997109413147,0.2177378982305526,0.1985218375921249,297.5871276855469,297.1499938964844,293.1499938964844,0.0,-0.0,290.7553100585937,0.9990000128746032,0.7671129107475281,0.5998073220252991,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7529296875,0.7166523933410645,0.2278473228216171,0.1613979935646057,297.3438415527344,297.1499938964844,293.1499938964844,0.0,-0.0,290.7533569335937,0.7455120086669922,0.2592066526412964,0.2480214685201645,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75201416015625,0.6646869778633118,0.1828337460756302,0.8362998962402344,290.7543029785156,290.95001220703125,289.0347595214844,286.9774475097656,290.8437805175781,297.2694091796875,290.75958251953125,1.0,0.4906985461711883,1.0,1.0,0.2864281833171844,1.0,-2.45379376411438,1.9145604372024536,0.5392332673072815,1.3595962524414062,0.0,0.0,0.0,135.7889404296875,148.0,145.417724609375,-0.0,1409.061279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11877960,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,290.802734375,0.7064532041549683,0.2191693037748336,0.1998298615217209,297.59405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8050537109375,0.9990000128746032,0.7705627679824829,0.6026514768600464,297.3276672363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8028869628906,0.7171556353569031,0.2294269800186157,0.162517562508583,297.3489074707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8033142089844,0.745961606502533,0.2609318494796753,0.2496726363897323,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,290.80206298828125,0.6648975610733032,0.1838630735874176,0.8410332798957825,290.8041381835937,291.04998779296875,289.045166015625,286.9653625488281,290.88818359375,297.2743835449219,290.8089599609375,1.0,0.493361085653305,1.0,1.0,0.290042519569397,1.0,-2.46779727935791,1.915053129196167,0.5527441501617432,1.3569904565811155,0.0,0.0,0.0,137.1529083251953,151.0,140.7567138671875,-0.0,1432.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878020,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949890136719,0.7073709964752197,0.2220591604709625,0.2024790942668914,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.9990000128746032,0.7775124311447144,0.6083886623382568,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.7181671261787415,0.232623815536499,0.1647889167070388,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.7468734979629517,0.2644239366054535,0.2530223727226257,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943786621094,0.6653541922569275,0.1859635114669799,0.8507205843925476,290.8963317871094,291.1499938964844,289.0655517578125,286.94049072265625,290.974853515625,297.2837219238281,290.90087890625,1.0,0.4987625777721405,1.0,1.0,0.297271192073822,1.0,-2.4962642192840576,1.9162861108779907,0.5799779891967773,1.3519129753112793,0.0,0.0,0.0,139.93263244628906,154.0,131.349365234375,-0.0,1480.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878080,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.8949890136719,0.7073709964752197,0.2220591604709625,0.2024790942668914,297.60711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8971862792969,0.9990000128746032,0.7775124311447144,0.6083886623382568,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8951416015625,0.7181671261787415,0.232623815536499,0.1647889167070388,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,290.8955383300781,0.7468734979629517,0.2644239366054535,0.2530223727226257,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.8943786621094,0.6653541922569275,0.1859635114669799,0.8507205843925476,290.8963317871094,291.1499938964844,289.0655517578125,286.94049072265625,290.974853515625,297.2837219238281,290.90087890625,1.0,0.4987625777721405,1.0,1.0,0.297271192073822,1.0,-2.4962642192840576,1.9162861108779907,0.5799779891967773,1.3519129753112793,0.0,0.0,0.0,139.93263244628906,154.0,131.349365234375,-0.0,1480.9429931640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878140,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.7082889080047607,0.2249852865934372,0.2051606923341751,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.9990000128746032,0.7845364212989807,0.6141714453697205,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.7191798686981201,0.2358685433864593,0.1670940816402435,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.7477973103523254,0.2679686248302459,0.2564224898815155,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.6658475399017334,0.1881138235330581,0.8606404662132263,290.9856872558594,291.1499938964844,289.0852355957031,286.9149475097656,291.0606689453125,297.2923889160156,290.9901123046875,1.0,0.5042418241500854,1.0,1.0,0.304499864578247,1.0,-2.5252063274383545,1.9174108505249023,0.6077955961227417,1.346604824066162,0.0,0.0,0.0,142.7711944580078,157.0,125.9355239868164,-0.0,1531.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878200,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.98443603515625,0.7082889080047607,0.2249852865934372,0.2051606923341751,297.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,290.98651123046875,0.9990000128746032,0.7845364212989807,0.6141714453697205,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,290.98455810546875,0.7191798686981201,0.2358685433864593,0.1670940816402435,297.3674011230469,297.1499938964844,293.1499938964844,0.0,-0.0,290.98492431640625,0.7477973103523254,0.2679686248302459,0.2564224898815155,297.2552185058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9837951660156,0.6658475399017334,0.1881138235330581,0.8606404662132263,290.9856872558594,291.1499938964844,289.0852355957031,286.9149475097656,291.0606689453125,297.2923889160156,290.9901123046875,1.0,0.5042418241500854,1.0,1.0,0.304499864578247,1.0,-2.5252063274383545,1.9174108505249023,0.6077955961227417,1.346604824066162,0.0,0.0,0.0,142.7711944580078,157.0,125.9355239868164,-0.0,1531.218017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878260,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.7092307209968567,0.2279562801122665,0.2078806310892105,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,0.7916569709777832,0.6199465990066528,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.7202165126800537,0.2391668409109115,0.1694355607032776,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.7487555742263794,0.2715710401535034,0.2598756849765777,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.6663960814476013,0.1903165578842163,0.870792031288147,291.0736999511719,291.1499938964844,289.1041564941406,286.8889465332031,291.1466369628906,297.30047607421875,291.0780334472656,1.0,0.5097796320915222,1.0,1.0,0.311884343624115,1.0,-2.554571866989136,1.9180227518081665,0.636549174785614,1.3406751155853271,0.0,0.0,0.0,145.64984130859375,160.0,123.2732925415039,-0.0,1583.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
