time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11878320,297.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07244873046875,0.7092307209968567,0.2279562801122665,0.2078806310892105,297.6308898925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0744934082031,0.9990000128746032,0.7916569709777832,0.6199465990066528,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0726013183594,0.7202165126800537,0.2391668409109115,0.1694355607032776,297.37579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0729675292969,0.7487555742263794,0.2715710401535034,0.2598756849765777,297.2637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07183837890625,0.6663960814476013,0.1903165578842163,0.870792031288147,291.0736999511719,291.1499938964844,289.1041564941406,286.8889465332031,291.1466369628906,297.30047607421875,291.0780334472656,1.0,0.5097796320915222,1.0,1.0,0.311884343624115,1.0,-2.554571866989136,1.9180227518081665,0.636549174785614,1.3406751155853271,0.0,0.0,0.0,145.64984130859375,160.0,123.2732925415039,-0.0,1583.248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878380,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.7102175354957581,0.2309805005788803,0.2106464356184005,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.9990000128746032,0.798896074295044,0.6256648898124695,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.7213000655174255,0.2425255328416824,0.1718178242444992,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.7497716546058655,0.2752378582954407,0.2633877992630005,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.6670230031013489,0.1925782561302185,0.8811994194984436,291.1605529785156,291.1499938964844,289.12225341796875,286.8627624511719,291.23150634765625,297.30816650390625,291.16473388671875,1.0,0.5153645277023315,1.0,1.0,0.3192688524723053,1.0,-2.5843522548675537,1.918520450592041,0.6658318042755127,1.3345247507095337,0.0,0.0,0.0,148.5523681640625,163.0,121.24700927734376,-0.0,1637.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878440,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1593322753906,0.7102175354957581,0.2309805005788803,0.2106464356184005,297.6422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.16131591796875,0.9990000128746032,0.798896074295044,0.6256648898124695,297.36138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15948486328125,0.7213000655174255,0.2425255328416824,0.1718178242444992,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1598205566406,0.7497716546058655,0.2752378582954407,0.2633877992630005,297.2718811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15875244140625,0.6670230031013489,0.1925782561302185,0.8811994194984436,291.1605529785156,291.1499938964844,289.12225341796875,286.8627624511719,291.23150634765625,297.30816650390625,291.16473388671875,1.0,0.5153645277023315,1.0,1.0,0.3192688524723053,1.0,-2.5843522548675537,1.918520450592041,0.6658318042755127,1.3345247507095337,0.0,0.0,0.0,148.5523681640625,163.0,121.24700927734376,-0.0,1637.0047607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878500,297.34326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2022705078125,0.7107318043708801,0.2325133979320526,0.2120475620031356,297.6477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2042236328125,0.9990000128746032,0.8025635480880737,0.628493070602417,297.3651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.202392578125,0.7218632102012634,0.244228333234787,0.1730249524116516,297.3875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2027282714844,0.7503054141998291,0.2770962119102478,0.2651669085025787,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.20166015625,0.6673704385757446,0.1937326341867447,0.8865056037902832,291.20343017578125,291.1499938964844,289.1309814453125,286.84967041015625,291.2734680175781,297.3118896484375,291.20758056640625,1.0,0.5181725025177002,1.0,1.0,0.3229610919952392,1.0,-2.5993974208831787,1.918740153312683,0.6806572675704956,1.3313815593719482,0.0,0.0,0.0,150.00929260253906,163.0,120.2790069580078,-0.0,1664.5313720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878560,297.346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2349853515625,0.7112643718719482,0.2340495586395263,0.2134585678577423,297.6531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.23590087890625,0.9990000128746032,0.8062449097633362,0.631280779838562,297.36865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.2350769042969,0.722445547580719,0.2459381818771362,0.1742413192987442,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2352294921875,0.7508620619773865,0.2789628505706787,0.2669594883918762,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2347106933594,0.6677463054656982,0.1948971897363662,0.8918756246566772,291.2355651855469,291.1499938964844,289.13946533203125,286.83660888671875,291.2825012207031,297.3154296875,291.2374572753906,1.0,0.5209908485412598,1.0,1.0,0.3223105072975158,1.0,-2.614510297775269,1.9298185110092163,0.6846917271614075,1.339045763015747,0.0,0.0,0.0,151.46673583984375,166.0,98.73202514648438,-0.0,1692.47607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878620,297.3497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.2569580078125,0.7119168043136597,0.2361072748899459,0.2153837829828262,297.6587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.257568359375,0.9990000128746032,0.8112429976463318,0.6352455615997314,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.25701904296875,0.7231888175010681,0.2482579797506332,0.1759147346019745,297.3954162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.2571105957031,0.751575231552124,0.2815042734146118,0.2694308757781982,297.2839050292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2567749023437,0.6682165265083313,0.1964771598577499,0.8992876410484314,291.25732421875,291.14892578125,289.15087890625,286.8185729980469,291.2890014648437,297.3193664550781,291.2586364746094,1.0,0.5249215960502625,1.0,1.0,0.3214039504528045,1.0,-2.635474681854248,1.9462544918060305,0.6892201900482178,1.350749969482422,0.0,0.0,0.0,153.5343780517578,166.0,66.01180267333984,-0.0,1731.9158935546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878680,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.26434326171875,0.7121432423591614,0.2369690537452697,0.2161930352449417,297.6604919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2648620605469,0.9990000128746032,0.8133639693260193,0.6370286345481873,297.3738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.2643737792969,0.7234659194946289,0.2492404282093048,0.1766257435083389,297.3968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.26446533203125,0.7518409490585327,0.2825839519500732,0.2704840302467346,297.28546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2641906738281,0.6683762669563293,0.1971416175365448,0.9024288654327391,291.2646484375,291.0430603027344,289.1556701660156,286.810791015625,291.29156494140625,297.3206787109375,291.26580810546875,1.0,0.5266279578208923,1.0,1.0,0.3210093379020691,1.0,-2.644484281539917,1.9533406496047967,0.6911436915397644,1.3558021783828735,0.0,0.0,0.0,154.45428466796875,169.0,55.75606918334961,-0.0,1749.1744384765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878740,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.7126663327217102,0.2396840155124664,0.2187449783086776,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,0.8201489448547363,0.6431348323822021,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.7241917252540588,0.2523716688156128,0.1788949370384216,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.7525321245193481,0.2860371470451355,0.2738565802574157,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.6686946749687195,0.1992212533950805,0.9123207926750184,291.2826843261719,290.9249572753906,289.1708679199219,286.7854919433594,291.2989807128906,297.323486328125,291.283447265625,1.0,0.5322107672691345,1.0,1.0,0.3197081983089447,1.0,-2.6735551357269287,1.976319909095764,0.6972352266311646,1.3722153902053833,0.0,0.0,0.0,157.56271362304688,172.0,32.843990325927734,-0.0,1806.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878800,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.282470703125,0.7126663327217102,0.2396840155124664,0.2187449783086776,297.6636047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2828063964844,0.9990000128746032,0.8201489448547363,0.6431348323822021,297.37677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825012207031,0.7241917252540588,0.2523716688156128,0.1788949370384216,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2825622558594,0.7525321245193481,0.2860371470451355,0.2738565802574157,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2823791503906,0.6686946749687195,0.1992212533950805,0.9123207926750184,291.2826843261719,290.9249572753906,289.1708679199219,286.7854919433594,291.2989807128906,297.323486328125,291.283447265625,1.0,0.5322107672691345,1.0,1.0,0.3197081983089447,1.0,-2.6735551357269287,1.976319909095764,0.6972352266311646,1.3722153902053833,0.0,0.0,0.0,157.56271362304688,172.0,32.843990325927734,-0.0,1806.1998291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878860,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.71285480260849,0.2421368211507797,0.2211014628410339,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9990000128746032,0.8264829516410828,0.6495473980903625,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.7246308922767639,0.2552734315395355,0.1810319721698761,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.7529402375221252,0.2892632186412811,0.2770521938800812,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.6686722636222839,0.2010668218135833,0.9213292598724364,291.2538146972656,290.8087463378906,289.1849670410156,286.76104736328125,291.2288513183594,297.3235778808594,291.2515563964844,1.0,0.5376927852630615,1.0,1.0,0.3087665140628814,1.0,-2.7013280391693115,2.0241286754608154,0.6771991848945618,1.4136730432510376,0.0,0.0,0.0,160.77456665039062,175.0,-29.13617706298828,-0.0,1862.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878920,297.3512268066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2544860839844,0.71285480260849,0.2421368211507797,0.2211014628410339,297.6618347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.2533874511719,0.9990000128746032,0.8264829516410828,0.6495473980903625,297.37701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.25439453125,0.7246308922767639,0.2552734315395355,0.1810319721698761,297.40057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.25421142578125,0.7529402375221252,0.2892632186412811,0.2770521938800812,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2548217773437,0.6686722636222839,0.2010668218135833,0.9213292598724364,291.2538146972656,290.8087463378906,289.1849670410156,286.76104736328125,291.2288513183594,297.3235778808594,291.2515563964844,1.0,0.5376927852630615,1.0,1.0,0.3087665140628814,1.0,-2.7013280391693115,2.0241286754608154,0.6771991848945618,1.4136730432510376,0.0,0.0,0.0,160.77456665039062,175.0,-29.13617706298828,-0.0,1862.9189453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11878980,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.7124109268188477,0.2441478371620178,0.22309111058712,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9990000128746032,0.8320346474647522,0.6566171646118164,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.7245261073112488,0.2577797472476959,0.1829170286655426,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.7528030276298523,0.292095810174942,0.2799095511436462,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.6680090427398682,0.2025081366300583,0.9287164211273192,291.1947021484375,290.6944885253906,289.1978454589844,286.7376708984375,291.15283203125,297.3195495605469,291.1918640136719,1.0,0.5429818630218506,1.0,1.0,0.2978248298168182,1.0,-2.7267937660217285,2.071620464324951,0.6551732420921326,1.4553359746932983,0.0,0.0,0.0,164.16796875,178.0,-68.34598541259766,-0.0,1917.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879040,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.195556640625,0.7124109268188477,0.2441478371620178,0.22309111058712,297.652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.19415283203125,0.9990000128746032,0.8320346474647522,0.6566171646118164,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1954345703125,0.7245261073112488,0.2577797472476959,0.1829170286655426,297.39715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1951904296875,0.7528030276298523,0.292095810174942,0.2799095511436462,297.2865295410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.19598388671875,0.6680090427398682,0.2025081366300583,0.9287164211273192,291.1947021484375,290.6944885253906,289.1978454589844,286.7376708984375,291.15283203125,297.3195495605469,291.1918640136719,1.0,0.5429818630218506,1.0,1.0,0.2978248298168182,1.0,-2.7267937660217285,2.071620464324951,0.6551732420921326,1.4553359746932983,0.0,0.0,0.0,164.16796875,178.0,-68.34598541259766,-0.0,1917.9305419921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879100,297.3420104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1620788574219,0.7119700908660889,0.2450085282325744,0.2239531725645065,297.6457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1605834960937,0.9990000128746032,0.8345435857772827,0.6603726744651794,297.37030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1619567871094,0.7242825627326965,0.2588964700698852,0.1837640255689621,297.3942565917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1617126464844,0.7525423765182495,0.2933748662471771,0.2812086045742035,297.2834777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1625366210937,0.6674338579177856,0.2030727118253708,0.9317263960838318,291.1611633300781,290.68756103515625,289.2038269042969,286.7264709472656,291.1142883300781,297.3162841796875,291.1581726074219,1.0,0.5455315113067627,1.0,1.0,0.2923539876937866,1.0,-2.7385406494140625,2.094810009002685,0.6437307000160217,1.4758309125900269,0.0,0.0,0.0,165.9205322265625,178.0,-80.21095275878906,-0.0,1944.4927978515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879160,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1181335449219,0.7114109396934509,0.2457749396562576,0.2247352600097656,297.637451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.11578369140625,0.9990000128746032,0.8368729948997498,0.6642257571220398,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1179504394531,0.7239356637001038,0.2599226832389831,0.1845513582229614,297.3905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1175537109375,0.7521792650222778,0.2945627272129059,0.2824262380599975,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188659667969,0.666718602180481,0.2035323828458786,0.934284806251526,291.11669921875,290.5821838378906,289.2095031738281,286.71563720703125,291.0487976074219,297.3122253417969,291.1118469238281,1.0,0.548011302947998,1.0,1.0,0.2832240760326385,1.0,-2.74959659576416,2.127032995223999,0.6225636005401611,1.505481243133545,0.0,0.0,0.0,167.69692993164062,181.0,-106.2452621459961,-0.0,1970.3194580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879220,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.7097914218902588,0.2469137012958526,0.2259825468063354,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.9990000128746032,0.8407832384109497,0.6723905205726624,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.722817599773407,0.2616057395935058,0.185894563794136,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7510343790054321,0.2965683043003082,0.2845474481582641,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.6647553443908691,0.2040561437606811,0.9377793073654176,290.9977111816406,290.4718017578125,289.2198181152344,286.6951904296875,290.9117126464844,297.3009948730469,290.99224853515625,1.0,0.5527204275131226,1.0,1.0,0.26496422290802,1.0,-2.7692747116088867,2.191039562225342,0.5782351493835449,1.564894676208496,0.0,0.0,0.0,171.35671997070312,184.0,-149.8931121826172,-0.0,2019.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879280,297.3251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99932861328125,0.7097914218902588,0.2469137012958526,0.2259825468063354,297.61505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99664306640625,0.9990000128746032,0.8407832384109497,0.6723905205726624,297.3560485839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9991149902344,0.722817599773407,0.2616057395935058,0.185894563794136,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9986572265625,0.7510343790054321,0.2965683043003082,0.2845474481582641,297.2684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00018310546875,0.6647553443908691,0.2040561437606811,0.9377793073654176,290.9977111816406,290.4718017578125,289.2198181152344,286.6951904296875,290.9117126464844,297.3009948730469,290.99224853515625,1.0,0.5527204275131226,1.0,1.0,0.26496422290802,1.0,-2.7692747116088867,2.191039562225342,0.5782351493835449,1.564894676208496,0.0,0.0,0.0,171.35671997070312,184.0,-149.8931121826172,-0.0,2019.130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879340,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714294433594,0.7075028419494629,0.2475873231887817,0.2268022447824478,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86865234375,0.9990000128746032,0.8437684178352356,0.6811107397079468,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.7211485505104065,0.2628369331359863,0.1869189739227295,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.749356746673584,0.2981161177158355,0.2862333059310913,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.6620931625366211,0.2040650099515915,0.938978374004364,290.8697509765625,290.3633728027344,289.228759765625,286.6766052246094,290.7758178710937,297.28643798828125,290.8640441894531,1.0,0.557047963142395,1.0,1.0,0.2467043846845626,1.0,-2.7854421138763428,2.252140760421753,0.5333012342453003,1.6221866607666016,0.0,0.0,0.0,175.1315460205078,187.0,-170.61972045898438,-0.0,2063.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879400,297.3099365234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.8714294433594,0.7075028419494629,0.2475873231887817,0.2268022447824478,297.5863342285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.86865234375,0.9990000128746032,0.8437684178352356,0.6811107397079468,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,290.8711853027344,0.7211485505104065,0.2628369331359863,0.1869189739227295,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.8707275390625,0.749356746673584,0.2981161177158355,0.2862333059310913,297.25372314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.872314453125,0.6620931625366211,0.2040650099515915,0.938978374004364,290.8697509765625,290.3633728027344,289.228759765625,286.6766052246094,290.7758178710937,297.28643798828125,290.8640441894531,1.0,0.557047963142395,1.0,1.0,0.2467043846845626,1.0,-2.7854421138763428,2.252140760421753,0.5333012342453003,1.6221866607666016,0.0,0.0,0.0,175.1315460205078,187.0,-170.61972045898438,-0.0,2063.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879460,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.7047455906867981,0.2478843182325363,0.2272741198539734,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333068847656,0.9990000128746032,0.8459420800209045,0.6901475191116333,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.7190678715705872,0.2636874318122864,0.1876722872257232,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.7473013997077942,0.2992719709873199,0.2875429093837738,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.6588935256004333,0.2036161720752716,0.9380947947502136,290.7344665527344,290.25689697265625,289.2362060546875,286.66015625,290.6343688964844,297.2696228027344,290.7284851074219,1.0,0.5609767436981201,1.0,1.0,0.2273430675268173,1.0,-2.798290967941284,2.3127593994140625,0.485531598329544,1.6797271966934204,0.0,0.0,0.0,178.94699096679688,190.0,-184.22244262695312,-0.0,2102.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879520,297.2928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7362670898437,0.7047455906867981,0.2478843182325363,0.2272741198539734,297.5531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7333068847656,0.9990000128746032,0.8459420800209045,0.6901475191116333,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.7359924316406,0.7190678715705872,0.2636874318122864,0.1876722872257232,297.3510437011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.7355041503906,0.7473013997077942,0.2992719709873199,0.2875429093837738,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.7372131347656,0.6588935256004333,0.2036161720752716,0.9380947947502136,290.7344665527344,290.25689697265625,289.2362060546875,286.66015625,290.6343688964844,297.2696228027344,290.7284851074219,1.0,0.5609767436981201,1.0,1.0,0.2273430675268173,1.0,-2.798290967941284,2.3127593994140625,0.485531598329544,1.6797271966934204,0.0,0.0,0.0,178.94699096679688,190.0,-184.22244262695312,-0.0,2102.854248046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879580,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.7016510367393494,0.2478630691766739,0.2274500727653503,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.9990000128746032,0.8473771810531616,0.6993436813354492,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.7166616320610046,0.2642087340354919,0.1881890743970871,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.7449740171432495,0.300085186958313,0.2885202765464782,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002197265625,0.6552878618240356,0.2027658075094223,0.9353591799736024,290.59747314453125,290.15234375,289.2421264648437,286.6461181640625,290.49658203125,297.2514343261719,290.591552734375,1.0,0.5645086169242859,1.0,1.0,0.2079817503690719,1.0,-2.808066368103028,2.3696811199188232,0.4383854568004608,1.7342596054077148,0.0,0.0,0.0,182.75425720214844,193.0,-188.6799468994141,-0.0,2137.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879640,297.2747802734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5992431640625,0.7016510367393494,0.2478630691766739,0.2274500727653503,297.5169677734375,297.1499938964844,293.1499938964844,0.0,-0.0,290.5962829589844,0.9990000128746032,0.8473771810531616,0.6993436813354492,297.309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5989685058594,0.7166616320610046,0.2642087340354919,0.1881890743970871,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.5984802246094,0.7449740171432495,0.300085186958313,0.2885202765464782,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.6002197265625,0.6552878618240356,0.2027658075094223,0.9353591799736024,290.59747314453125,290.15234375,289.2421264648437,286.6461181640625,290.49658203125,297.2514343261719,290.591552734375,1.0,0.5645086169242859,1.0,1.0,0.2079817503690719,1.0,-2.808066368103028,2.3696811199188232,0.4383854568004608,1.7342596054077148,0.0,0.0,0.0,182.75425720214844,193.0,-188.6799468994141,-0.0,2137.489501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879700,297.2656555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.53155517578125,0.7000172734260559,0.247756153345108,0.2274466305971145,297.4981384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.52862548828125,0.9990000128746032,0.8478527665138245,0.7039527297019958,297.3011169433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.5312805175781,0.7153645753860474,0.2643672823905945,0.1883726418018341,297.3251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.5307922363281,0.7437430024147034,0.300384372472763,0.2889027893543243,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,290.5325012207031,0.653377890586853,0.2022138088941574,0.9333954453468324,290.52978515625,290.1498413085937,289.2445068359375,286.6400451660156,290.4295654296875,297.2420959472656,290.5239562988281,1.0,0.5661334991455078,1.0,1.0,0.1983010917901992,1.0,-2.8119237422943115,2.396637439727783,0.4152862429618835,1.7602529525756836,0.0,0.0,0.0,184.64111328125,193.0,-188.4391021728516,-0.0,2153.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879760,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4693298339844,0.6983426809310913,0.2476008981466293,0.2273932844400406,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.46685791015625,0.9990000128746032,0.8481937050819397,0.7085569500923157,297.2924194335937,297.1499938964844,293.1499938964844,0.0,-0.0,290.4690856933594,0.7140152454376221,0.2644723057746887,0.1885143518447876,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.4686584472656,0.7424808740615845,0.3006264567375183,0.2892253398895263,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4701232910156,0.651416540145874,0.2015926390886306,0.9310929775238036,290.46783447265625,290.0496826171875,289.2464599609375,286.6347045898437,290.37744140625,297.2327575683594,290.46295166015625,1.0,0.5676701068878174,1.0,1.0,0.1908204108476638,1.0,-2.815185308456421,2.4176478385925293,0.3975373804569244,1.7804546356201172,0.0,0.0,0.0,186.5124053955078,196.0,-178.10791015625,-0.0,2167.62158203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879820,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3833923339844,0.6957072019577026,0.2473194003105163,0.2272545546293258,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3810729980469,0.9990000128746032,0.8485682606697083,0.7157015204429626,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.3831787109375,0.7118504047393799,0.2645848393440246,0.1886854022741317,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,290.3827819824219,0.7404972910881042,0.3009476363658905,0.2896560728549957,297.1817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.3841857910156,0.6482970118522644,0.2005226165056228,0.9269593954086304,290.38201904296875,290.04736328125,289.2486877441406,286.6277160644531,290.29931640625,297.2186584472656,290.37744140625,1.0,0.5699363946914673,1.0,1.0,0.1790076643228531,1.0,-2.8193624019622803,2.448791265487671,0.3705710470676422,1.8105360269546509,0.0,0.0,0.0,189.40542602539065,196.0,-160.95069885253906,-0.0,2188.693603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879880,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,290.3613586425781,0.695015549659729,0.2472388595342636,0.2272116690874099,297.44244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.35906982421875,0.9990000128746032,0.8486379981040955,0.717570424079895,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,290.36114501953125,0.7112734317779541,0.2646063566207886,0.188724085688591,297.2994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.3607482910156,0.7399776577949524,0.3010233640670776,0.2897601127624511,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36212158203125,0.6474702954292297,0.2002233415842056,0.925783634185791,290.3599853515625,290.1449584960937,289.2491149902344,286.6261901855469,290.27886962890625,297.21502685546875,290.35546875,1.0,0.5705111622810364,1.0,1.0,0.1758590340614318,1.0,-2.8203158378601074,2.4568049907684326,0.3635109364986419,1.8183026313781736,0.0,0.0,0.0,190.1615600585937,199.0,-157.4623565673828,-0.0,2193.977294921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11879940,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25946044921875,0.691792905330658,0.2468243241310119,0.2269783616065979,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.9990000128746032,0.8488008379936218,0.7262531518936157,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.7085335850715637,0.2646659314632416,0.1888758242130279,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25885009765625,0.7375648617744446,0.3013336062431335,0.290204256772995,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2602844238281,0.6435913443565369,0.1987404823303222,0.9198877215385436,290.2580871582031,290.24200439453125,289.25,286.620849609375,290.1783447265625,297.1987609863281,290.25347900390625,1.0,0.5731022953987122,1.0,1.0,0.160897672176361,1.0,-2.824102640151977,2.4955272674560547,0.3285755515098572,1.856010794639588,0.0,0.0,0.0,193.6766815185547,187.0,-147.4956512451172,-0.0,2217.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880000,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.25946044921875,0.691792905330658,0.2468243241310119,0.2269783616065979,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.25714111328125,0.9990000128746032,0.8488008379936218,0.7262531518936157,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2592468261719,0.7085335850715637,0.2646659314632416,0.1888758242130279,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,290.25885009765625,0.7375648617744446,0.3013336062431335,0.290204256772995,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2602844238281,0.6435913443565369,0.1987404823303222,0.9198877215385436,290.2580871582031,290.24200439453125,289.25,286.620849609375,290.1783447265625,297.1987609863281,290.25347900390625,1.0,0.5731022953987122,1.0,1.0,0.160897672176361,1.0,-2.824102640151977,2.4955272674560547,0.3285755515098572,1.856010794639588,0.0,0.0,0.0,193.6766815185547,187.0,-147.4956512451172,-0.0,2217.501708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880060,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.6891565918922424,0.2440961599349975,0.2250088006258011,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.9990000128746032,0.8467450141906738,0.7277073264122009,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.7064008116722107,0.2623181939125061,0.1876353323459625,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.7359545230865479,0.2992024421691894,0.2887420356273651,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.6396927237510681,0.1946703195571899,0.9044861793518066,290.1751708984375,290.3399963378906,289.25,286.6183776855469,290.1134033203125,297.1612548828125,290.1718444824219,1.0,0.5697929263114929,1.0,1.0,0.1554669439792633,1.0,-2.801759958267212,2.4967799186706543,0.3049801886081695,1.862587332725525,0.0,0.0,0.0,193.440185546875,175.0,-120.19527435302734,-0.0,2178.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880120,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1761474609375,0.6891565918922424,0.2440961599349975,0.2250088006258011,297.35528564453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.17449951171875,0.9990000128746032,0.8467450141906738,0.7277073264122009,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.1759948730469,0.7064008116722107,0.2623181939125061,0.1876353323459625,297.2462158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1757202148437,0.7359545230865479,0.2992024421691894,0.2887420356273651,297.1184387207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.1767272949219,0.6396927237510681,0.1946703195571899,0.9044861793518066,290.1751708984375,290.3399963378906,289.25,286.6183776855469,290.1134033203125,297.1612548828125,290.1718444824219,1.0,0.5697929263114929,1.0,1.0,0.1554669439792633,1.0,-2.801759958267212,2.4967799186706543,0.3049801886081695,1.862587332725525,0.0,0.0,0.0,193.440185546875,175.0,-120.19527435302734,-0.0,2178.736572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880180,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021423339844,0.6897213459014893,0.2422617673873901,0.2230823636054992,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.9990000128746032,0.8462440371513367,0.719820499420166,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1019897460937,0.7073816657066345,0.2607509195804596,0.1863362044095993,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.7371866703033447,0.2978127002716064,0.2871586978435516,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.6381561160087585,0.1912781596183776,0.8879594802856445,290.10113525390625,290.43798828125,289.25,286.6181945800781,290.0415954589844,297.1357727050781,290.09765625,1.0,0.5627740025520325,1.0,1.0,0.1500362157821655,1.0,-2.766646385192871,2.4897501468658447,0.2768963575363159,1.863369703292847,0.0,0.0,0.0,189.10675048828125,178.0,-108.88713073730467,-0.0,2100.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880240,297.16558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,290.1021423339844,0.6897213459014893,0.2422617673873901,0.2230823636054992,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.1004638671875,0.9990000128746032,0.8462440371513367,0.719820499420166,297.1993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.1019897460937,0.7073816657066345,0.2607509195804596,0.1863362044095993,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.1016845703125,0.7371866703033447,0.2978127002716064,0.2871586978435516,297.0890197753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.102783203125,0.6381561160087585,0.1912781596183776,0.8879594802856445,290.10113525390625,290.43798828125,289.25,286.6181945800781,290.0415954589844,297.1357727050781,290.09765625,1.0,0.5627740025520325,1.0,1.0,0.1500362157821655,1.0,-2.766646385192871,2.4897501468658447,0.2768963575363159,1.863369703292847,0.0,0.0,0.0,189.10675048828125,178.0,-108.88713073730467,-0.0,2100.11865234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880300,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06396484375,0.6898141503334045,0.2415507137775421,0.2223536819219589,297.3157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.0622253417969,0.9990000128746032,0.8464605808258057,0.717198371887207,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.06378173828125,0.7076513171195984,0.260170042514801,0.1858591437339782,297.2109680175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0634765625,0.737570583820343,0.2973149418830871,0.2865931093692779,297.0781555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.06463623046875,0.6372789740562439,0.189825028181076,0.880901575088501,290.0629272460937,290.43798828125,289.25,286.6189270019531,290.0037536621094,297.1265869140625,290.0594482421875,1.0,0.5604601502418518,1.0,1.0,0.1473208516836166,1.0,-2.7528700828552246,2.490248918533325,0.2626210451126098,1.8667258024215696,0.0,0.0,0.0,187.59405517578125,178.0,-107.69255065917967,-0.0,2070.646728515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880360,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,290.0592041015625,0.6895836591720581,0.2409545332193374,0.2217421233654022,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.0606994628906,0.9990000128746032,0.8467972874641418,0.7158968448638916,297.1829528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.059326171875,0.707590639591217,0.2597077190876007,0.1854765713214874,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,290.0596008300781,0.7376344203948975,0.296932965517044,0.2861528396606445,297.0694885253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.0586242675781,0.6361988186836243,0.1885172128677368,0.8746057152748108,290.06005859375,290.5360107421875,289.25,286.62017822265625,290.0668640136719,297.1192626953125,290.0631103515625,1.0,0.5586452484130859,1.0,1.0,0.1537181884050369,1.0,-2.742011308670044,2.456688165664673,0.2853230834007263,1.8356379270553589,0.0,0.0,0.0,186.68077087402344,181.0,-40.59071731567383,-0.0,2048.712646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880420,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1360168457031,0.6892045140266418,0.2404689937829971,0.2210853099822998,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376953125,0.9990000128746032,0.8484901189804077,0.7148786187171936,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361999511719,0.7074820399284363,0.2594483494758606,0.1851317733526229,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.136474609375,0.737703263759613,0.2968256771564483,0.2858317792415619,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13531494140625,0.6342068314552307,0.1865420788526535,0.864721417427063,290.1369934082031,290.6340026855469,289.25,286.6241760253906,290.1783142089844,297.1129150390625,290.1402282714844,1.0,0.5563801527023315,1.0,1.0,0.1665128320455551,1.0,-2.7273097038269043,2.4050750732421875,0.3222345411777496,1.7873215675354004,0.0,0.0,0.0,185.72569274902344,184.0,61.240970611572266,-0.0,2020.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
