time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11880480,297.1460266113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.1360168457031,0.6892045140266418,0.2404689937829971,0.2210853099822998,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,290.1376953125,0.9990000128746032,0.8484901189804077,0.7148786187171936,297.1763610839844,297.1499938964844,293.1499938964844,0.0,-0.0,290.1361999511719,0.7074820399284363,0.2594483494758606,0.1851317733526229,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.136474609375,0.737703263759613,0.2968256771564483,0.2858317792415619,297.0601501464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.13531494140625,0.6342068314552307,0.1865420788526535,0.864721417427063,290.1369934082031,290.6340026855469,289.25,286.6241760253906,290.1783142089844,297.1129150390625,290.1402282714844,1.0,0.5563801527023315,1.0,1.0,0.1665128320455551,1.0,-2.7273097038269043,2.4050750732421875,0.3222345411777496,1.7873215675354004,0.0,0.0,0.0,185.72569274902344,184.0,61.240970611572266,-0.0,2020.5321044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880540,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.6890600919723511,0.2405986189842224,0.221095785498619,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2067565917969,0.9990000128746032,0.8509699702262878,0.7153329849243164,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.7075468897819519,0.2598116993904114,0.1852978318929672,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.7378532886505127,0.2973433136940002,0.2862007915973663,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.6325932741165161,0.1852510571479797,0.8582830429077148,290.2060546875,290.73199462890625,289.25,286.6300354003906,290.2571716308594,297.1138000488281,290.2093200683594,1.0,0.5556130409240723,1.0,1.0,0.1793074905872345,1.0,-2.72076678276062,2.372073173522949,0.3486935794353485,1.7557748556137085,0.0,0.0,0.0,185.64044189453125,187.0,86.73046112060547,-0.0,2009.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880600,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2051086425781,0.6890600919723511,0.2405986189842224,0.221095785498619,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2067565917969,0.9990000128746032,0.8509699702262878,0.7153329849243164,297.1766967773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.20526123046875,0.7075468897819519,0.2598116993904114,0.1852978318929672,297.19500732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.20556640625,0.7378532886505127,0.2973433136940002,0.2862007915973663,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.20440673828125,0.6325932741165161,0.1852510571479797,0.8582830429077148,290.2060546875,290.73199462890625,289.25,286.6300354003906,290.2571716308594,297.1138000488281,290.2093200683594,1.0,0.5556130409240723,1.0,1.0,0.1793074905872345,1.0,-2.72076678276062,2.372073173522949,0.3486935794353485,1.7557748556137085,0.0,0.0,0.0,185.64044189453125,187.0,86.73046112060547,-0.0,2009.601318359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880660,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.6889021992683411,0.2411451339721679,0.2215108275413513,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077697753906,0.9990000128746032,0.8539406657218933,0.7171367406845093,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.7075920104980469,0.2606193721294403,0.1857988685369491,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.7379357814788818,0.2983073890209198,0.2870257794857025,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.6311795115470886,0.184465691447258,0.8543257713317871,290.306640625,290.8299865722656,289.25,286.6376037597656,290.3868408203125,297.1190490722656,290.3119812011719,1.0,0.5559874773025513,1.0,1.0,0.1991945654153823,1.0,-2.7202651500701904,2.326686382293701,0.3935787379741668,1.7105754613876345,0.0,0.0,0.0,186.281478881836,190.0,131.92002868652344,-0.0,2011.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880720,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.3050842285156,0.6889021992683411,0.2411451339721679,0.2215108275413513,297.3199157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.3077697753906,0.9990000128746032,0.8539406657218933,0.7171367406845093,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.30535888671875,0.7075920104980469,0.2606193721294403,0.1857988685369491,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3058166503906,0.7379357814788818,0.2983073890209198,0.2870257794857025,297.0624084472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.3039245605469,0.6311795115470886,0.184465691447258,0.8543257713317871,290.306640625,290.8299865722656,289.25,286.6376037597656,290.3868408203125,297.1190490722656,290.3119812011719,1.0,0.5559874773025513,1.0,1.0,0.1991945654153823,1.0,-2.7202651500701904,2.326686382293701,0.3935787379741668,1.7105754613876345,0.0,0.0,0.0,186.281478881836,190.0,131.92002868652344,-0.0,2011.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880780,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.430908203125,0.6889357566833496,0.2421491593122482,0.2223459482192993,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4339294433594,0.9990000128746032,0.8575400114059448,0.7197420001029968,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43121337890625,0.7078057527542114,0.2618933618068695,0.1866344064474105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.7381229400634766,0.2997384369373321,0.2883037030696869,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295349121094,0.6300715208053589,0.1841654330492019,0.8526284098625183,290.4326477050781,290.9280090332031,289.25,286.646728515625,290.5287170410156,297.1283264160156,290.438720703125,1.0,0.5572652220726013,1.0,1.0,0.2190816402435302,1.0,-2.7248942852020264,2.2820053100585938,0.442889004945755,1.6649463176727295,0.0,0.0,0.0,187.4166412353516,193.0,165.24937438964844,-0.0,2023.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880840,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.430908203125,0.6889357566833496,0.2421491593122482,0.2223459482192993,297.3342590332031,297.1499938964844,293.1499938964844,0.0,-0.0,290.4339294433594,0.9990000128746032,0.8575400114059448,0.7197420001029968,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.43121337890625,0.7078057527542114,0.2618933618068695,0.1866344064474105,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,290.4317321777344,0.7381229400634766,0.2997384369373321,0.2883037030696869,297.0704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4295349121094,0.6300715208053589,0.1841654330492019,0.8526284098625183,290.4326477050781,290.9280090332031,289.25,286.646728515625,290.5287170410156,297.1283264160156,290.438720703125,1.0,0.5572652220726013,1.0,1.0,0.2190816402435302,1.0,-2.7248942852020264,2.2820053100585938,0.442889004945755,1.6649463176727295,0.0,0.0,0.0,187.4166412353516,193.0,165.24937438964844,-0.0,2023.9521484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880900,297.1688537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.4991760253906,0.6890414357185364,0.24280346930027,0.2229082733392715,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5023498535156,0.9990000128746032,0.8595575094223022,0.7212517857551575,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.49951171875,0.7079934477806091,0.2626867294311523,0.1871673613786697,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.50006103515625,0.7382742166519165,0.3006110489368438,0.2890990376472473,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.49774169921875,0.6296420097351074,0.1841797977685928,0.852556049823761,290.5010070800781,290.9280090332031,289.25,286.6518249511719,290.6029357910156,297.1341247558594,290.5073547363281,1.0,0.5581873655319214,1.0,1.0,0.2290251702070236,1.0,-2.728891134262085,2.2599775791168213,0.4689135551452636,1.6420735120773315,0.0,0.0,0.0,188.1262664794922,193.0,177.5089874267578,-0.0,2033.506591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11880960,297.1752014160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.5675048828125,0.6892073750495911,0.2435466200113296,0.2235564738512039,297.3523254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.57049560546875,0.9990000128746032,0.8617048263549805,0.7228605151176453,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5678405761719,0.7082372903823853,0.2635723352432251,0.1877691149711609,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.5683288574219,0.7384675145149231,0.3015764653682709,0.2899879217147827,297.0816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.5661315917969,0.6292948126792908,0.184292733669281,0.8529518842697144,290.5692443847656,291.0260009765625,289.25,286.6572570800781,290.6699523925781,297.1405029296875,290.5751953125,1.0,0.5592727661132812,1.0,1.0,0.2376049309968948,1.0,-2.733868360519409,2.2414021492004395,0.4924660623073578,1.622423768043518,0.0,0.0,0.0,188.9127960205078,196.0,181.8918609619141,-0.0,2045.028564453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881020,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.6896604895591736,0.2452366650104522,0.2250591963529586,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70416259765625,0.9990000128746032,0.8662880063056946,0.7263787388801575,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.7088404893875122,0.2655633389949798,0.1891430616378784,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70196533203125,0.7389389872550964,0.3037284910678863,0.2919977605342865,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69970703125,0.6288009881973267,0.1847655177116394,0.8549538254737854,290.702880859375,291.0260009765625,289.25,286.6690673828125,290.8057556152344,297.1542663574219,290.7090148925781,1.0,0.5618695616722107,1.0,1.0,0.2547644078731537,1.0,-2.746370792388916,2.205322504043579,0.5410482883453369,1.583635330200195,0.0,0.0,0.0,190.7008209228516,199.0,185.78683471679688,-0.0,2073.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881080,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,290.7011108398437,0.6896604895591736,0.2452366650104522,0.2250591963529586,297.3722839355469,297.1499938964844,293.1499938964844,0.0,-0.0,290.70416259765625,0.9990000128746032,0.8662880063056946,0.7263787388801575,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.7014465332031,0.7088404893875122,0.2655633389949798,0.1891430616378784,297.2307434082031,297.1499938964844,293.1499938964844,0.0,-0.0,290.70196533203125,0.7389389872550964,0.3037284910678863,0.2919977605342865,297.0948791503906,297.1499938964844,293.1499938964844,0.0,-0.0,290.69970703125,0.6288009881973267,0.1847655177116394,0.8549538254737854,290.702880859375,291.0260009765625,289.25,286.6690673828125,290.8057556152344,297.1542663574219,290.7090148925781,1.0,0.5618695616722107,1.0,1.0,0.2547644078731537,1.0,-2.746370792388916,2.205322504043579,0.5410482883453369,1.583635330200195,0.0,0.0,0.0,190.7008209228516,199.0,185.78683471679688,-0.0,2073.30517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881140,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.6902521848678589,0.247174859046936,0.22679303586483,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8419494628906,0.9990000128746032,0.871238112449646,0.730215311050415,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.7095732688903809,0.2678196430206299,0.1907095909118652,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.7395097613334656,0.3061459958553314,0.2942686975002289,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.6285377740859985,0.1855274587869644,0.8583195209503174,290.84063720703125,291.0260009765625,289.25,286.6820068359375,290.9457702636719,297.1689453125,290.846923828125,1.0,0.5649380087852478,1.0,1.0,0.2719239294528961,1.0,-2.761718511581421,2.169828414916992,0.5918900966644287,1.5448026657104492,0.0,0.0,0.0,192.72576904296875,202.0,190.7473602294922,-0.0,2107.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881200,297.2030334472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8388671875,0.6902521848678589,0.247174859046936,0.22679303586483,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,290.8419494628906,0.9990000128746032,0.871238112449646,0.730215311050415,297.22900390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8392028808594,0.7095732688903809,0.2678196430206299,0.1907095909118652,297.2445373535156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8397216796875,0.7395097613334656,0.3061459958553314,0.2942686975002289,297.1092834472656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8373718261719,0.6285377740859985,0.1855274587869644,0.8583195209503174,290.84063720703125,291.0260009765625,289.25,286.6820068359375,290.9457702636719,297.1689453125,290.846923828125,1.0,0.5649380087852478,1.0,1.0,0.2719239294528961,1.0,-2.761718511581421,2.169828414916992,0.5918900966644287,1.5448026657104492,0.0,0.0,0.0,192.72576904296875,202.0,190.7473602294922,-0.0,2107.564208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881260,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94970703125,0.6909663677215576,0.2492776066064834,0.2287121266126632,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9518127441406,0.9990000128746032,0.8764185309410095,0.7342601418495178,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.949951171875,0.7104204297065735,0.2702637910842895,0.1924333572387695,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9502868652344,0.7401744723320007,0.3087515532970428,0.2967523038387298,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.62847900390625,0.1865110546350479,0.8628158569335938,290.950927734375,291.0260009765625,289.25,286.6958923339844,291.0315856933594,297.18359375,290.9552307128906,1.0,0.5683912038803101,1.0,1.0,0.2815044820308685,1.0,-2.779343605041504,2.155141592025757,0.6242019534111023,1.5262093544006348,0.0,0.0,0.0,194.9378967285156,205.0,157.74172973632812,-0.0,2146.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881320,297.2171325683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.94970703125,0.6909663677215576,0.2492776066064834,0.2287121266126632,297.4140319824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9518127441406,0.9990000128746032,0.8764185309410095,0.7342601418495178,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,290.949951171875,0.7104204297065735,0.2702637910842895,0.1924333572387695,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9502868652344,0.7401744723320007,0.3087515532970428,0.2967523038387298,297.12408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9486694335937,0.62847900390625,0.1865110546350479,0.8628158569335938,290.950927734375,291.0260009765625,289.25,286.6958923339844,291.0315856933594,297.18359375,290.9552307128906,1.0,0.5683912038803101,1.0,1.0,0.2815044820308685,1.0,-2.779343605041504,2.155141592025757,0.6242019534111023,1.5262093544006348,0.0,0.0,0.0,194.9378967285156,205.0,157.74172973632812,-0.0,2146.898193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881380,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.6915673613548279,0.2513832151889801,0.2306606620550155,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.8815410137176514,0.7387109994888306,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.711175799369812,0.2727473378181457,0.1942053884267807,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7407541275024414,0.3113946914672851,0.2993004322052002,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.6284350752830505,0.1875814646482467,0.8678520321846008,291.0433654785156,291.0260009765625,289.25,286.71063232421875,291.11474609375,297.1966857910156,291.04736328125,1.0,0.5721204876899719,1.0,1.0,0.2910850644111633,1.0,-2.7982776165008545,2.1415765285491943,0.6567010879516602,1.5084571838378906,0.0,0.0,0.0,197.3725433349609,208.0,136.52381896972656,-0.0,2189.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881440,297.2294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.042236328125,0.6915673613548279,0.2513832151889801,0.2306606620550155,297.4315490722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.044189453125,0.9990000128746032,0.8815410137176514,0.7387109994888306,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0424499511719,0.711175799369812,0.2727473378181457,0.1942053884267807,297.2709350585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.04278564453125,0.7407541275024414,0.3113946914672851,0.2993004322052002,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.6284350752830505,0.1875814646482467,0.8678520321846008,291.0433654785156,291.0260009765625,289.25,286.71063232421875,291.11474609375,297.1966857910156,291.04736328125,1.0,0.5721204876899719,1.0,1.0,0.2910850644111633,1.0,-2.7982776165008545,2.1415765285491943,0.6567010879516602,1.5084571838378906,0.0,0.0,0.0,197.3725433349609,208.0,136.52381896972656,-0.0,2189.91943359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881500,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.086669921875,0.69182950258255,0.2524441182613373,0.2316411733627319,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.08856201171875,0.9990000128746032,0.8840972781181335,0.741062343120575,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0868835449219,0.7115211486816406,0.2740059792995453,0.1951034218072891,297.2767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0871887207031,0.7410133481025696,0.3127314150333404,0.3005892932415008,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857238769531,0.6284067034721375,0.1881394237279892,0.8704887628555298,291.0877685546875,291.0260009765625,289.25,286.71826171875,291.15643310546875,297.2027587890625,291.0916748046875,1.0,0.5740607380867004,1.0,1.0,0.2958753705024719,1.0,-2.808078527450561,2.1348671913146973,0.6732112765312195,1.499580979347229,0.0,0.0,0.0,198.65792846679688,208.0,130.4845733642578,-0.0,2212.50732421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881560,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167297363281,0.6920837163925171,0.2534994781017303,0.2326267510652542,297.446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1173095703125,0.9990000128746032,0.8866305351257324,0.7434481978416443,297.26763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1167907714844,0.711860716342926,0.2752654552459717,0.1960089057683944,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11688232421875,0.7412669658660889,0.3140680193901062,0.3018871545791626,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.11639404296875,0.6283827424049377,0.1887034475803375,0.8731848001480103,291.1170654296875,291.0260009765625,289.25,286.7260131835937,291.15728759765625,297.2084045410156,291.1182861328125,1.0,0.5760414600372314,1.0,1.0,0.294971615076065,1.0,-2.8180184364318848,2.143233060836792,0.6747852563858032,1.5056997537612915,0.0,0.0,0.0,199.97398376464844,211.0,99.26174926757812,-0.0,2235.68505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881620,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.6923046708106995,0.2553856968879699,0.2344609200954437,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,0.8912383317947388,0.7486388087272644,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.7122983932495117,0.2776037454605102,0.1977392435073852,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.7415545582771301,0.316558301448822,0.3043718934059143,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.6281558871269226,0.1897064745426178,0.878266453742981,291.1325378417969,291.0260009765625,289.25,286.741943359375,291.1487731933594,297.2167053222656,291.1329345703125,1.0,0.5800614356994629,1.0,1.0,0.2931641638278961,1.0,-2.8376355171203613,2.161882877349853,0.6757525205612183,1.5199339389801023,0.0,0.0,0.0,202.77931213378903,214.0,42.2923469543457,-0.0,2282.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881680,297.2476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.6923046708106995,0.2553856968879699,0.2344609200954437,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1325988769531,0.9990000128746032,0.8912383317947388,0.7486388087272644,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324462890625,0.7122983932495117,0.2776037454605102,0.1977392435073852,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1324768066406,0.7415545582771301,0.316558301448822,0.3043718934059143,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1323547363281,0.6281558871269226,0.1897064745426178,0.878266453742981,291.1325378417969,291.0260009765625,289.25,286.741943359375,291.1487731933594,297.2167053222656,291.1329345703125,1.0,0.5800614356994629,1.0,1.0,0.2931641638278961,1.0,-2.8376355171203613,2.161882877349853,0.6757525205612183,1.5199339389801023,0.0,0.0,0.0,202.77931213378903,214.0,42.2923469543457,-0.0,2282.857177734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881740,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.6920755505561829,0.2570050954818725,0.2360516488552093,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.9990000128746032,0.8952987790107727,0.7544189095497131,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.712352991104126,0.2797134816646576,0.1993115693330764,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.741489827632904,0.3188117146492004,0.3066363334655761,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.6275888085365295,0.1905011385679245,0.8824949860572815,291.1349182128906,291.0260009765625,289.25,286.7582702636719,291.1391906738281,297.2215270996094,291.1349182128906,1.0,0.5840663313865662,1.0,1.0,0.2913566827774048,1.0,-2.856189250946045,2.179849147796631,0.6763399243354797,1.5337274074554443,0.0,0.0,0.0,205.8021240234375,217.0,13.51324462890625,-0.0,2329.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881800,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.6920755505561829,0.2570050954818725,0.2360516488552093,297.456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349182128906,0.9990000128746032,0.8952987790107727,0.7544189095497131,297.281005859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.712352991104126,0.2797134816646576,0.1993115693330764,297.2948608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.13494873046875,0.741489827632904,0.3188117146492004,0.3066363334655761,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1349792480469,0.6275888085365295,0.1905011385679245,0.8824949860572815,291.1349182128906,291.0260009765625,289.25,286.7582702636719,291.1391906738281,297.2215270996094,291.1349182128906,1.0,0.5840663313865662,1.0,1.0,0.2913566827774048,1.0,-2.856189250946045,2.179849147796631,0.6763399243354797,1.5337274074554443,0.0,0.0,0.0,205.8021240234375,217.0,13.51324462890625,-0.0,2329.793701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881860,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.6915202140808105,0.258399486541748,0.2374462187290191,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,0.8988850116729736,0.7605878710746765,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7121236324310303,0.2816203832626343,0.2007483094930648,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7411630749702454,0.3208532333374023,0.3087086379528045,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.6267281770706177,0.1910822093486786,0.8858180046081543,291.1182556152344,291.0260009765625,289.25,286.7748107910156,291.106689453125,297.2236022949219,291.1173095703125,1.0,0.5879919528961182,1.0,1.0,0.2866271138191223,1.0,-2.873492956161499,2.2050929069519043,0.6684001684188843,1.5550543069839478,0.0,0.0,0.0,208.96255493164065,220.0,-15.778008460998535,-0.0,2375.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881920,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.6915202140808105,0.258399486541748,0.2374462187290191,297.4537658691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1180419921875,0.9990000128746032,0.8988850116729736,0.7605878710746765,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.7121236324310303,0.2816203832626343,0.2007483094930648,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.118408203125,0.7411630749702454,0.3208532333374023,0.3087086379528045,297.1703796386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1188049316406,0.6267281770706177,0.1910822093486786,0.8858180046081543,291.1182556152344,291.0260009765625,289.25,286.7748107910156,291.106689453125,297.2236022949219,291.1173095703125,1.0,0.5879919528961182,1.0,1.0,0.2866271138191223,1.0,-2.873492956161499,2.2050929069519043,0.6684001684188843,1.5550543069839478,0.0,0.0,0.0,208.96255493164065,220.0,-15.778008460998535,-0.0,2375.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11881980,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.6906500458717346,0.2595586776733398,0.2386322021484375,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9990000128746032,0.9019739031791688,0.7670928835868835,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.7116163969039917,0.283310055732727,0.2020367681980133,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.740584671497345,0.3226689100265503,0.3105722665786743,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.625567615032196,0.1914286166429519,0.8881244659423828,291.0906982421875,291.0260009765625,289.25,286.7914428710937,291.0722351074219,297.2231750488281,291.0894470214844,1.0,0.5917852520942688,1.0,1.0,0.2818975448608398,1.0,-2.8892996311187744,2.229653835296631,0.6596458554267883,1.576035976409912,0.0,0.0,0.0,212.2285919189453,223.0,-32.55813980102539,-0.0,2420.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882040,297.2510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0910339355469,0.6906500458717346,0.2595586776733398,0.2386322021484375,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904235839844,0.9990000128746032,0.9019739031791688,0.7670928835868835,297.2834167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0909729003906,0.7116163969039917,0.283310055732727,0.2020367681980133,297.2964172363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0908508300781,0.740584671497345,0.3226689100265503,0.3105722665786743,297.1712341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09136962890625,0.625567615032196,0.1914286166429519,0.8881244659423828,291.0906982421875,291.0260009765625,289.25,286.7914428710937,291.0722351074219,297.2231750488281,291.0894470214844,1.0,0.5917852520942688,1.0,1.0,0.2818975448608398,1.0,-2.8892996311187744,2.229653835296631,0.6596458554267883,1.576035976409912,0.0,0.0,0.0,212.2285919189453,223.0,-32.55813980102539,-0.0,2420.0517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882100,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755920410156,0.6901236176490784,0.2600663900375366,0.2391579151153564,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0749206542969,0.9990000128746032,0.9033606052398682,0.7704297304153442,297.28271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0755310058594,0.7112797498703003,0.2840863168239593,0.2026316374540329,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0754089355469,0.7402218580245972,0.3235048353672027,0.3114342093467712,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.075927734375,0.6248897910118103,0.1915212720632553,0.8889122009277344,291.0752258300781,291.0260009765625,289.25,286.7997436523437,291.0548095703125,297.2222595214844,291.0739440917969,1.0,0.5936229228973389,1.0,1.0,0.2795327603816986,1.0,-2.8966410160064697,2.241570949554444,0.6550700068473816,1.5862886905670166,0.0,0.0,0.0,213.8846435546875,223.0,-37.497657775878906,-0.0,2441.457275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882160,297.24810791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.062255859375,0.6895523071289062,0.2605384886264801,0.2396478652954101,297.4357604980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.06182861328125,0.9990000128746032,0.9046650528907776,0.7738041877746582,297.2817077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0622253417969,0.7109007835388184,0.2848274707794189,0.2031995952129364,297.29425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.739822506904602,0.3243035972118377,0.3122577369213104,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0625,0.6241586804389954,0.191568985581398,0.8894873261451721,291.06201171875,291.0260009765625,289.25,286.8080139160156,291.0455017089844,297.22100830078125,291.06121826171875,1.0,0.5954203605651855,1.0,1.0,0.2783322036266327,1.0,-2.903650283813477,2.2501463890075684,0.6535038948059082,1.5932844877243042,0.0,0.0,0.0,215.548568725586,211.0,-35.53351593017578,-0.0,2462.3798828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882220,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.691591203212738,0.2614112198352813,0.2403856515884399,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.9990000128746032,0.9075413942337036,0.7697817087173462,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7132542729377747,0.28622967004776,0.2041436284780502,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.7420520782470703,0.3258131444454193,0.3136384785175323,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.625130295753479,0.1915538758039474,0.8892533183097839,291.0417785644531,291.0260009765625,289.25,286.8243713378906,291.0257263183594,297.2178039550781,291.0408630371094,1.0,0.5938324332237244,1.0,1.0,0.2759310901165008,1.0,-2.902237892150879,2.256004571914673,0.6462331414222717,1.5996872186660769,0.0,0.0,0.0,213.8504943847656,214.0,-31.06889533996582,-0.0,2451.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882280,297.2444763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0420227050781,0.691591203212738,0.2614112198352813,0.2403856515884399,297.42852783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0415954589844,0.9990000128746032,0.9075413942337036,0.7697817087173462,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419616699219,0.7132542729377747,0.28622967004776,0.2041436284780502,297.2911071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0419006347656,0.7420520782470703,0.3258131444454193,0.3136384785175323,297.16729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0422668457031,0.625130295753479,0.1915538758039474,0.8892533183097839,291.0417785644531,291.0260009765625,289.25,286.8243713378906,291.0257263183594,297.2178039550781,291.0408630371094,1.0,0.5938324332237244,1.0,1.0,0.2759310901165008,1.0,-2.902237892150879,2.256004571914673,0.6462331414222717,1.5996872186660769,0.0,0.0,0.0,213.8504943847656,214.0,-31.06889533996582,-0.0,2451.431884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882340,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.692699670791626,0.2622756361961365,0.2411422580480575,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9990000128746032,0.910906195640564,0.7687402963638306,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7146680951118469,0.2876180410385132,0.2050964087247848,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7433935403823853,0.3272981345653534,0.3150207996368408,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.6253572702407837,0.1915409117937088,0.8890781998634338,291.0211181640625,291.0260009765625,289.25,286.84039306640625,291.006591796875,297.2151184082031,291.0202941894531,1.0,0.594160795211792,1.0,1.0,0.273529976606369,1.0,-2.9044787883758545,2.26448130607605,0.6399975419044495,1.607466697692871,0.0,0.0,0.0,213.50328063964844,217.0,-29.01555061340332,-0.0,2453.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882400,297.2411804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0213317871094,0.692699670791626,0.2622756361961365,0.2411422580480575,297.4269104003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0209350585937,0.9990000128746032,0.910906195640564,0.7687402963638306,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02130126953125,0.7146680951118469,0.2876180410385132,0.2050964087247848,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.021240234375,0.7433935403823853,0.3272981345653534,0.3150207996368408,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0215759277344,0.6253572702407837,0.1915409117937088,0.8890781998634338,291.0211181640625,291.0260009765625,289.25,286.84039306640625,291.006591796875,297.2151184082031,291.0202941894531,1.0,0.594160795211792,1.0,1.0,0.273529976606369,1.0,-2.9044787883758545,2.26448130607605,0.6399975419044495,1.607466697692871,0.0,0.0,0.0,213.50328063964844,217.0,-29.01555061340332,-0.0,2453.814208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882460,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.6929811239242554,0.2631455063819885,0.241939902305603,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9990000128746032,0.9141796827316284,0.7704038619995117,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.7152827978134155,0.2890134453773498,0.2060820907354354,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.7439384460449219,0.3287802934646606,0.316438227891922,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.6249599456787109,0.1915455907583236,0.8891999125480652,291.0121154785156,291.0260009765625,289.25,286.8558959960937,291.0064697265625,297.2127990722656,291.011962890625,1.0,0.595456600189209,1.0,1.0,0.2735583186149597,1.0,-2.910469055175781,2.2688586711883545,0.6416105628013611,1.6104531288146973,0.0,0.0,0.0,214.41567993164065,220.0,-15.085980415344238,-0.0,2469.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882520,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121765136719,0.6929811239242554,0.2631455063819885,0.241939902305603,297.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0120849609375,0.9990000128746032,0.9141796827316284,0.7704038619995117,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.7152827978134155,0.2890134453773498,0.2060820907354354,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0121459960937,0.7439384460449219,0.3287802934646606,0.316438227891922,297.1631774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01220703125,0.6249599456787109,0.1915455907583236,0.8891999125480652,291.0121154785156,291.0260009765625,289.25,286.8558959960937,291.0064697265625,297.2127990722656,291.011962890625,1.0,0.595456600189209,1.0,1.0,0.2735583186149597,1.0,-2.910469055175781,2.2688586711883545,0.6416105628013611,1.6104531288146973,0.0,0.0,0.0,214.41567993164065,220.0,-15.085980415344238,-0.0,2469.210205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882580,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.6928485631942749,0.2640644013881683,0.2428001016378402,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.9990000128746032,0.917364776134491,0.7735583186149597,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.7154959440231323,0.2904568016529083,0.2071154862642288,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.7440695762634277,0.3303020894527435,0.3179117441177368,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.624239444732666,0.1915818154811859,0.8895702958106995,291.0098876953125,291.0260009765625,289.25,286.87078857421875,291.0079650878906,297.21124267578125,291.0098876953125,1.0,0.5974156260490417,1.0,1.0,0.2735866606235504,1.0,-2.918751239776612,2.2746288776397705,0.6441223621368408,1.614330172538757,0.0,0.0,0.0,216.034896850586,223.0,-6.216329097747803,-0.0,2492.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
