time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11882640,297.2364196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.6928485631942749,0.2640644013881683,0.2428001016378402,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.9990000128746032,0.917364776134491,0.7735583186149597,297.27325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.7154959440231323,0.2904568016529083,0.2071154862642288,297.2835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0098876953125,0.7440695762634277,0.3303020894527435,0.3179117441177368,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0099182128906,0.624239444732666,0.1915818154811859,0.8895702958106995,291.0098876953125,291.0260009765625,289.25,286.87078857421875,291.0079650878906,297.21124267578125,291.0098876953125,1.0,0.5974156260490417,1.0,1.0,0.2735866606235504,1.0,-2.918751239776612,2.2746288776397705,0.6441223621368408,1.614330172538757,0.0,0.0,0.0,216.034896850586,223.0,-6.216329097747803,-0.0,2492.364501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882700,297.23565673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.6926780939102173,0.2645367085933685,0.2432495057582855,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.9990000128746032,0.9189150929450988,0.7755259275436401,297.2727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.7155019640922546,0.2911924421787262,0.2076476365327835,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.7440302968025208,0.331074595451355,0.3186669945716858,297.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0097045898437,0.6237972974777222,0.1916080564260482,0.8898283839225769,291.0097045898437,291.0260009765625,289.25,286.8779602050781,291.0088806152344,297.21063232421875,291.0097351074219,1.0,0.5985716581344604,1.0,1.0,0.2736008167266845,1.0,-2.923513412475586,2.277951955795288,0.6455613970756531,1.6165701150894165,0.0,0.0,0.0,217.0328063964844,223.0,-3.5594282150268555,-0.0,2506.063232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882760,297.2350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.6924570202827454,0.2650154829025268,0.2437079548835754,297.4180603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.01080322265625,0.9990000128746032,0.920438587665558,0.777684211730957,297.2724609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.7154594659805298,0.291935533285141,0.2081874758005142,297.2821960449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107421875,0.743940532207489,0.331853300333023,0.3194314241409302,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.623315155506134,0.1916378736495971,0.8901194930076599,291.0107727050781,291.0260009765625,289.25,286.8848876953125,291.0123596191406,297.21014404296875,291.010986328125,1.0,0.5998127460479736,1.0,1.0,0.2739655077457428,1.0,-2.9285757541656494,2.2805418968200684,0.6480337977409363,1.6180135011672974,0.0,0.0,0.0,218.1235198974609,226.0,0.0222925916314125,-0.0,2520.812744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882820,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.6919122934341431,0.2660003304481506,0.244654506444931,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9990000128746032,0.9234285950660706,0.7824314832687378,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7152743935585022,0.2934513092041015,0.2092919498682022,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.7436551451683044,0.3334363400936126,0.3209900259971618,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.6222664713859558,0.1917120963335037,0.8907974362373352,291.0162353515625,291.0260009765625,289.25,286.8980712890625,291.0200500488281,297.2095031738281,291.0165405273437,1.0,0.6024969220161438,1.0,1.0,0.2746948599815368,1.0,-2.939434766769409,2.2861008644104004,0.6533339023590088,1.6211156845092771,0.0,0.0,0.0,220.5220642089844,229.0,5.580796718597412,-0.0,2552.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882880,297.2341003417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.6919122934341431,0.2660003304481506,0.244654506444931,297.4140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01629638671875,0.9990000128746032,0.9234285950660706,0.7824314832687378,297.2720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01617431640625,0.7152743935585022,0.2934513092041015,0.2092919498682022,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0162048339844,0.7436551451683044,0.3334363400936126,0.3209900259971618,297.16033935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0160827636719,0.6222664713859558,0.1917120963335037,0.8907974362373352,291.0162353515625,291.0260009765625,289.25,286.8980712890625,291.0200500488281,297.2095031738281,291.0165405273437,1.0,0.6024969220161438,1.0,1.0,0.2746948599815368,1.0,-2.939434766769409,2.2861008644104004,0.6533339023590088,1.6211156845092771,0.0,0.0,0.0,220.5220642089844,229.0,5.580796718597412,-0.0,2552.8974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11882940,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.6912847757339478,0.2670117616653442,0.2456341087818145,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9990000128746032,0.9263460636138916,0.7875677347183228,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7150076031684875,0.2949982285499573,0.2104249447584152,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.7432823181152344,0.3350457847118377,0.3225826323032379,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.6211479306221008,0.1918016374111175,0.8915829062461853,291.0229797363281,291.0260009765625,289.25,286.91015625,291.0279235839844,297.2091979980469,291.0233459472656,1.0,0.6053706407546997,1.0,1.0,0.2754242122173309,1.0,-2.9510059356689453,2.292147636413574,0.6588582396507263,1.624549388885498,0.0,0.0,0.0,223.1259155273437,232.0,8.404877662658691,-0.0,2587.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883000,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.6912847757339478,0.2670117616653442,0.2456341087818145,297.40985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0230407714844,0.9990000128746032,0.9263460636138916,0.7875677347183228,297.2721252441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0229187011719,0.7150076031684875,0.2949982285499573,0.2104249447584152,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02294921875,0.7432823181152344,0.3350457847118377,0.3225826323032379,297.1599426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0228271484375,0.6211479306221008,0.1918016374111175,0.8915829062461853,291.0229797363281,291.0260009765625,289.25,286.91015625,291.0279235839844,297.2091979980469,291.0233459472656,1.0,0.6053706407546997,1.0,1.0,0.2754242122173309,1.0,-2.9510059356689453,2.292147636413574,0.6588582396507263,1.624549388885498,0.0,0.0,0.0,223.1259155273437,232.0,8.404877662658691,-0.0,2587.55810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883060,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.6906054019927979,0.2680336833000183,0.2466320842504501,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,0.9291813373565674,0.7929527759552002,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7146903276443481,0.2965622246265411,0.211576297879219,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7428558468818665,0.3366676568984985,0.3241957128047943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6199848055839539,0.1918975412845611,0.8924325108528137,291.0282592773437,291.0260009765625,289.25,286.9210510253906,291.0321044921875,297.2090759277344,291.02850341796875,1.0,0.6083657741546631,1.0,1.0,0.2756416499614715,1.0,-2.963022470474243,2.299936056137085,0.6630862355232239,1.6296252012252808,0.0,0.0,0.0,225.8696746826172,220.0,7.27803897857666,-0.0,2624.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883120,297.23321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0281982421875,0.6906054019927979,0.2680336833000183,0.2466320842504501,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282897949219,0.9990000128746032,0.9291813373565674,0.7929527759552002,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7146903276443481,0.2965622246265411,0.211576297879219,297.2804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0282287597656,0.7428558468818665,0.3366676568984985,0.3241957128047943,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.02813720703125,0.6199848055839539,0.1918975412845611,0.8924325108528137,291.0282592773437,291.0260009765625,289.25,286.9210510253906,291.0321044921875,297.2090759277344,291.02850341796875,1.0,0.6083657741546631,1.0,1.0,0.2756416499614715,1.0,-2.963022470474243,2.299936056137085,0.6630862355232239,1.6296252012252808,0.0,0.0,0.0,225.8696746826172,220.0,7.27803897857666,-0.0,2624.014404296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883180,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.6930083632469177,0.2690238356590271,0.2474449872970581,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9990000128746032,0.9323139190673828,0.7878466844558716,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7172954082489014,0.2980998754501343,0.2125883251428604,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.745395302772522,0.3382563591003418,0.3256148397922516,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6212517023086548,0.1919679194688797,0.8923664093017578,291.0317077636719,291.0260009765625,289.25,286.9305725097656,291.0334167480469,297.20855712890625,291.03173828125,1.0,0.6063992381095886,1.0,1.0,0.2758590877056122,1.0,-2.960726261138916,2.297654151916504,0.6630721092224121,1.6280993223190308,0.0,0.0,0.0,223.6333770751953,223.0,4.78034782409668,-0.0,2608.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883240,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.6930083632469177,0.2690238356590271,0.2474449872970581,297.4044189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9990000128746032,0.9323139190673828,0.7878466844558716,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.7172954082489014,0.2980998754501343,0.2125883251428604,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316772460937,0.745395302772522,0.3382563591003418,0.3256148397922516,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0316467285156,0.6212517023086548,0.1919679194688797,0.8923664093017578,291.0317077636719,291.0260009765625,289.25,286.9305725097656,291.0334167480469,297.20855712890625,291.03173828125,1.0,0.6063992381095886,1.0,1.0,0.2758590877056122,1.0,-2.960726261138916,2.297654151916504,0.6630721092224121,1.6280993223190308,0.0,0.0,0.0,223.6333770751953,223.0,4.78034782409668,-0.0,2608.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883300,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.6938965320587158,0.26953125,0.247868537902832,297.4066772460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323486328125,0.9990000128746032,0.9341461062431335,0.7863609790802002,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7182895541191101,0.2988829910755157,0.2131085842847824,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7463667392730713,0.3390612006187439,0.3263403177261352,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.6216478943824768,0.1920330375432968,0.8924698829650879,291.0323486328125,291.0260009765625,289.25,286.9347839355469,291.0342102050781,297.20855712890625,291.0324401855469,1.0,0.6063127517700195,1.0,1.0,0.2759678065776825,1.0,-2.9610595703125,2.2975919246673584,0.6634675860404968,1.6278165578842163,0.0,0.0,0.0,223.01339721679688,223.0,3.720114707946777,-0.0,2605.86572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883360,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6944729685783386,0.2700434923171997,0.2483187019824981,297.4087829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9990000128746032,0.9359782934188844,0.785953164100647,297.2724304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7189894318580627,0.2996742129325866,0.2136513143777847,297.2795104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.7470361590385437,0.3398716747760772,0.3270937800407409,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6218185424804688,0.1921187490224838,0.8927779793739319,291.03289794921875,291.0260009765625,289.25,286.9385681152344,291.03375244140625,297.20867919921875,291.0329284667969,1.0,0.6065344214439392,1.0,1.0,0.2758356928825378,1.0,-2.96303653717041,2.299328327178955,0.6637082695960999,1.629075527191162,0.0,0.0,0.0,222.9178466796875,226.0,2.443519353866577,-0.0,2609.113525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883420,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.6950904726982117,0.2710631787776947,0.249247595667839,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.9395241737365724,0.7869250178337097,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7198938727378845,0.3012633323669433,0.2147666215896606,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7478591799736023,0.3414918482303619,0.328634113073349,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.6217800378799438,0.1923177242279052,0.8937078714370728,291.0326538085937,291.0260009765625,289.25,286.9449462890625,291.0329895019531,297.2089233398437,291.0326843261719,1.0,0.6077562570571899,1.0,1.0,0.2755714654922485,1.0,-2.96962833404541,2.3047468662261963,0.6648815274238586,1.6329714059829712,0.0,0.0,0.0,223.5831756591797,229.0,0.5310728549957275,-0.0,2624.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883480,297.2320861816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.6950904726982117,0.2710631787776947,0.249247595667839,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.9990000128746032,0.9395241737365724,0.7869250178337097,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7198938727378845,0.3012633323669433,0.2147666215896606,297.2793273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.7478591799736023,0.3414918482303619,0.328634113073349,297.1602478027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326538085937,0.6217800378799438,0.1923177242279052,0.8937078714370728,291.0326538085937,291.0260009765625,289.25,286.9449462890625,291.0329895019531,297.2089233398437,291.0326843261719,1.0,0.6077562570571899,1.0,1.0,0.2755714654922485,1.0,-2.96962833404541,2.3047468662261963,0.6648815274238586,1.6329714059829712,0.0,0.0,0.0,223.5831756591797,229.0,0.5310728549957275,-0.0,2624.9443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883540,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.695186972618103,0.2720717191696167,0.2501942813396454,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.9428686499595642,0.7896054983139038,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7203226685523987,0.3028543889522552,0.2159053534269333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7481796145439148,0.3431049585342407,0.3301973640918731,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.621357798576355,0.1925228983163833,0.894838273525238,291.0324401855469,291.0260009765625,289.25,286.94952392578125,291.0326538085937,297.20904541015625,291.032470703125,1.0,0.6097024083137512,1.0,1.0,0.2753072381019592,1.0,-2.978593111038208,2.311837673187256,0.6667555570602417,1.6380292177200315,0.0,0.0,0.0,225.06475830078125,232.0,-0.0341497398912906,-0.0,2649.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883600,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.695186972618103,0.2720717191696167,0.2501942813396454,297.4117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.9990000128746032,0.9428686499595642,0.7896054983139038,297.2731628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7203226685523987,0.3028543889522552,0.2159053534269333,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.7481796145439148,0.3431049585342407,0.3301973640918731,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0324401855469,0.621357798576355,0.1925228983163833,0.894838273525238,291.0324401855469,291.0260009765625,289.25,286.94952392578125,291.0326538085937,297.20904541015625,291.032470703125,1.0,0.6097024083137512,1.0,1.0,0.2753072381019592,1.0,-2.978593111038208,2.311837673187256,0.6667555570602417,1.6380292177200315,0.0,0.0,0.0,225.06475830078125,232.0,-0.0341497398912906,-0.0,2649.496826171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883660,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7003923654556274,0.2776024639606476,0.2541770040988922,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9990000128746032,0.9508844017982484,0.7854952216148376,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.7251843214035034,0.3091007173061371,0.2194611728191375,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.7529442310333252,0.349402904510498,0.3350436389446258,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6262418031692505,0.197755366563797,0.9125613570213318,291.0396728515625,291.0260009765625,289.25,286.95269775390625,291.0463562011719,297.2539367675781,291.0402526855469,1.0,0.613273024559021,1.0,1.0,0.2750388979911804,1.0,-3.009814739227295,2.334676504135132,0.6751380562782288,1.6535292863845823,0.0,0.0,0.0,224.55178833007807,235.0,8.986034393310547,-0.0,2706.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883720,297.27587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03955078125,0.7003923654556274,0.2776024639606476,0.2541770040988922,297.4579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0397644042969,0.9990000128746032,0.9508844017982484,0.7854952216148376,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.7251843214035034,0.3091007173061371,0.2194611728191375,297.3248596191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.03961181640625,0.7529442310333252,0.349402904510498,0.3350436389446258,297.2110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394287109375,0.6262418031692505,0.197755366563797,0.9125613570213318,291.0396728515625,291.0260009765625,289.25,286.95269775390625,291.0463562011719,297.2539367675781,291.0402526855469,1.0,0.613273024559021,1.0,1.0,0.2750388979911804,1.0,-3.009814739227295,2.334676504135132,0.6751380562782288,1.6535292863845823,0.0,0.0,0.0,224.55178833007807,235.0,8.986034393310547,-0.0,2706.8916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883780,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.7046432495117188,0.2815754413604736,0.2579918801784515,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.9579859972000122,0.7837486863136292,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.7293021082878113,0.3139706254005432,0.2230259031057357,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7570441365242004,0.3543491661548614,0.3399363458156585,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6308906674385071,0.2019629180431366,0.932316780090332,291.0500183105469,291.0260009765625,289.25,286.9549560546875,291.0572814941406,297.2815246582031,291.050537109375,1.0,0.6180860996246338,1.0,1.0,0.2747705578804016,1.0,-3.046219825744629,2.361133813858032,0.6850859522819519,1.6718990802764893,0.0,0.0,0.0,225.27960205078125,238.0,12.46365451812744,-0.0,2781.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883840,297.2991943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498962402344,0.7046432495117188,0.2815754413604736,0.2579918801784515,297.4893798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0500793457031,0.9990000128746032,0.9579859972000122,0.7837486863136292,297.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499267578125,0.7293021082878113,0.3139706254005432,0.2230259031057357,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.7570441365242004,0.3543491661548614,0.3399363458156585,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.6308906674385071,0.2019629180431366,0.932316780090332,291.0500183105469,291.0260009765625,289.25,286.9549560546875,291.0572814941406,297.2815246582031,291.050537109375,1.0,0.6180860996246338,1.0,1.0,0.2747705578804016,1.0,-3.046219825744629,2.361133813858032,0.6850859522819519,1.6718990802764893,0.0,0.0,0.0,225.27960205078125,238.0,12.46365451812744,-0.0,2781.882568359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883900,297.3062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0544738769531,0.7059768438339233,0.2832172811031341,0.2595575451850891,297.5004577636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0546264648437,0.9990000128746032,0.9612261056900024,0.784282386302948,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.730699360370636,0.3160876631736755,0.2245685756206512,297.36053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05450439453125,0.7584160566329956,0.3564990162849426,0.3420561552047729,297.257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05438232421875,0.6325604915618896,0.2037682384252548,0.9408560991287231,291.0545654296875,291.0260009765625,289.25,286.95574951171875,291.0614929199219,297.2909545898437,291.0550231933594,1.0,0.6206749081611633,1.0,1.0,0.2746363580226898,1.0,-3.063413619995117,2.3736579418182373,0.6897557377815247,1.680610179901123,0.0,0.0,0.0,226.1997528076172,238.0,12.43081283569336,-0.0,2820.82763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11883960,297.3113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.7069675326347351,0.2847079634666443,0.2609753906726837,297.5090026855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577087402344,0.9990000128746032,0.9642857909202576,0.785427451133728,297.3616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.7318055033683777,0.3180601000785827,0.2260032147169113,297.3673095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0576477050781,0.759482204914093,0.3584993779659271,0.3440253734588623,297.2669372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.6339160799980164,0.2054153829813003,0.948674201965332,291.05767822265625,291.0260009765625,289.25,286.9563903808594,291.0625305175781,297.29833984375,291.05792236328125,1.0,0.623316764831543,1.0,1.0,0.27413010597229,1.0,-3.079987049102783,2.38679313659668,0.6931939721107483,1.6900701522827148,0.0,0.0,0.0,227.356185913086,241.0,10.05553150177002,-0.0,2860.13720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884020,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.7082272171974182,0.2873509228229522,0.2634886503219604,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.9990000128746032,0.9699235558509828,0.7889788150787354,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7333955764770508,0.3216709792613983,0.2286287248134613,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7609554529190063,0.3621542453765869,0.3476217091083526,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6359022259712219,0.2083052098751068,0.9624689817428588,291.0599365234375,291.0260009765625,289.25,286.9570617675781,291.0625,297.308349609375,291.0600891113281,1.0,0.6286330223083496,1.0,1.0,0.2731176018714905,1.0,-3.1113455295562744,2.41198205947876,0.6993633508682251,1.7083159685134888,0.0,0.0,0.0,230.14093017578125,244.0,4.873482704162598,-0.0,2938.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884080,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.7082272171974182,0.2873509228229522,0.2634886503219604,297.5196838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.9990000128746032,0.9699235558509828,0.7889788150787354,297.3708190917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7333955764770508,0.3216709792613983,0.2286287248134613,297.37615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599365234375,0.7609554529190063,0.3621542453765869,0.3476217091083526,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599060058594,0.6359022259712219,0.2083052098751068,0.9624689817428588,291.0599365234375,291.0260009765625,289.25,286.9570617675781,291.0625,297.308349609375,291.0600891113281,1.0,0.6286330223083496,1.0,1.0,0.2731176018714905,1.0,-3.1113455295562744,2.41198205947876,0.6993633508682251,1.7083159685134888,0.0,0.0,0.0,230.14093017578125,244.0,4.873482704162598,-0.0,2938.66357421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884140,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7088798880577087,0.2896895408630371,0.2657102048397064,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.9990000128746032,0.9750674962997437,0.7935367822647095,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7344515323638916,0.3249677717685699,0.23102368414402,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7618629932403564,0.3654842972755432,0.3508947193622589,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6372028589248657,0.210769310593605,0.9742982387542723,291.0600280761719,291.0260009765625,289.25,286.95709228515625,291.0609741210937,297.3138122558594,291.0600891113281,1.0,0.6338683366775513,1.0,1.0,0.2721050679683685,1.0,-3.1405351161956787,2.435687065124512,0.704848051071167,1.7255691289901731,0.0,0.0,0.0,233.2829132080078,247.0,1.2643662691116333,-0.0,3015.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884200,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7088798880577087,0.2896895408630371,0.2657102048397064,297.524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0599975585937,0.9990000128746032,0.9750674962997437,0.7935367822647095,297.3757019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7344515323638916,0.3249677717685699,0.23102368414402,297.3807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.7618629932403564,0.3654842972755432,0.3508947193622589,297.2886657714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0600280761719,0.6372028589248657,0.210769310593605,0.9742982387542723,291.0600280761719,291.0260009765625,289.25,286.95709228515625,291.0609741210937,297.3138122558594,291.0600891113281,1.0,0.6338683366775513,1.0,1.0,0.2721050679683685,1.0,-3.1405351161956787,2.435687065124512,0.704848051071167,1.7255691289901731,0.0,0.0,0.0,233.2829132080078,247.0,1.2643662691116333,-0.0,3015.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884260,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.709186851978302,0.2918265461921692,0.2677417397499084,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.9798440337181092,0.7986083030700684,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7351915240287781,0.3280443549156189,0.2332590371370315,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7624388337135315,0.3685881197452545,0.3539451658725738,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6380447745323181,0.2129067480564117,0.9846109747886658,291.05682373046875,291.0260009765625,289.25,286.9564819335937,291.055419921875,297.31610107421875,291.0567626953125,1.0,0.6389507055282593,1.0,1.0,0.2707011103630066,1.0,-3.167831897735596,2.459257125854492,0.7085749506950378,1.74311101436615,0.0,0.0,0.0,236.5884704589844,250.0,-3.300665855407715,-0.0,3091.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884320,297.3192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.056884765625,0.709186851978302,0.2918265461921692,0.2677417397499084,297.5245056152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0567932128906,0.9990000128746032,0.9798440337181092,0.7986083030700684,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7351915240287781,0.3280443549156189,0.2332590371370315,297.3824768066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0568542480469,0.7624388337135315,0.3685881197452545,0.3539451658725738,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0569152832031,0.6380447745323181,0.2129067480564117,0.9846109747886658,291.05682373046875,291.0260009765625,289.25,286.9564819335937,291.055419921875,297.31610107421875,291.0567626953125,1.0,0.6389507055282593,1.0,1.0,0.2707011103630066,1.0,-3.167831897735596,2.459257125854492,0.7085749506950378,1.74311101436615,0.0,0.0,0.0,236.5884704589844,250.0,-3.300665855407715,-0.0,3091.29443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884380,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7092810273170471,0.2938129305839538,0.269631952047348,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.9990000128746032,0.9843232035636902,0.803938090801239,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.7357275485992432,0.3309484720230102,0.2353696972131729,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.7628040909767151,0.3715160191059112,0.3568232655525207,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.6385578513145447,0.2147792875766754,0.9936892986297609,291.0515441894531,291.0260009765625,289.25,286.95538330078125,291.04888916015625,297.3160705566406,291.0513916015625,1.0,0.6438487768173218,1.0,1.0,0.2692971527576446,1.0,-3.1934285163879395,2.4817159175872803,0.7117125988006592,1.7599245309829712,0.0,0.0,0.0,239.9572906494141,253.0,-6.348227500915527,-0.0,3164.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884440,297.3177185058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516052246094,0.7092810273170471,0.2938129305839538,0.269631952047348,297.5218811035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0514831542969,0.9990000128746032,0.9843232035636902,0.803938090801239,297.37799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.7357275485992432,0.3309484720230102,0.2353696972131729,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.05157470703125,0.7628040909767151,0.3715160191059112,0.3568232655525207,297.2930603027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0516662597656,0.6385578513145447,0.2147792875766754,0.9936892986297609,291.0515441894531,291.0260009765625,289.25,286.95538330078125,291.04888916015625,297.3160705566406,291.0513916015625,1.0,0.6438487768173218,1.0,1.0,0.2692971527576446,1.0,-3.1934285163879395,2.4817159175872803,0.7117125988006592,1.7599245309829712,0.0,0.0,0.0,239.9572906494141,253.0,-6.348227500915527,-0.0,3164.4599609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884500,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.04852294921875,0.7092764377593994,0.2947626709938049,0.270535796880722,297.519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04840087890625,0.9990000128746032,0.9864718317985536,0.8066482543945312,297.3775634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7359433770179749,0.3323485553264618,0.2363870292901992,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0484924316406,0.7629337310791016,0.3729269504547119,0.358209878206253,297.2925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.048583984375,0.6387215256690979,0.2156332582235336,0.9978416562080384,291.0484619140625,291.0260009765625,289.25,286.9546203613281,291.0453796386719,297.3154296875,291.0483093261719,1.0,0.6462268829345703,1.0,1.0,0.2685951888561249,1.0,-3.205658435821533,2.4925615787506104,0.7130966782569885,1.7680751085281372,0.0,0.0,0.0,241.6461944580078,253.0,-7.402416229248047,-0.0,3200.211669921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884560,297.3152770996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457763671875,0.7092491984367371,0.2956904470920563,0.2714186012744903,297.517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0456848144531,0.9990000128746032,0.9885732531547546,0.8093701601028442,297.3768615722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.7361351847648621,0.3337219059467315,0.2373844385147094,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0457458496094,0.7630394101142883,0.3743104636669159,0.3595689535140991,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458068847656,0.6388391256332397,0.216443732380867,1.0017873048782349,291.04571533203125,291.0260009765625,289.25,286.95379638671875,291.043212890625,297.314453125,291.045654296875,1.0,0.6485618948936462,1.0,1.0,0.2681045830249786,1.0,-3.217571258544922,2.5025830268859863,0.714988112449646,1.7754744291305542,0.0,0.0,0.0,243.33230590820312,256.0,-7.228132247924805,-0.0,3235.486572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884620,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.7091518044471741,0.2974939942359924,0.27313232421875,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.9990000128746032,0.9926604628562928,0.8148031830787659,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7364702224731445,0.3364033997058868,0.2393292784690857,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7632033824920654,0.3770101368427276,0.3622174263000488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6389645338058472,0.2179518043994903,1.009133219718933,291.041259765625,291.0260009765625,289.25,286.9518127441406,291.03887939453125,297.3118896484375,291.0411682128906,1.0,0.6531049609184265,1.0,1.0,0.2671234011650085,1.0,-3.2405219078063965,2.521947860717773,0.7185742259025574,1.7897893190383911,0.0,0.0,0.0,246.6798858642578,259.0,-6.579341888427734,-0.0,3304.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884680,297.3124084472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.04132080078125,0.7091518044471741,0.2974939942359924,0.27313232421875,297.5117492675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412292480469,0.9990000128746032,0.9926604628562928,0.8148031830787659,297.3749694824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7364702224731445,0.3364033997058868,0.2393292784690857,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0412902832031,0.7632033824920654,0.3770101368427276,0.3622174263000488,297.28875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0413513183594,0.6389645338058472,0.2179518043994903,1.009133219718933,291.041259765625,291.0260009765625,289.25,286.9518127441406,291.03887939453125,297.3118896484375,291.0411682128906,1.0,0.6531049609184265,1.0,1.0,0.2671234011650085,1.0,-3.2405219078063965,2.521947860717773,0.7185742259025574,1.7897893190383911,0.0,0.0,0.0,246.6798858642578,259.0,-6.579341888427734,-0.0,3304.63525390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884740,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7090226411819458,0.2992417514324188,0.2747929096221924,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9990000128746032,0.9966162443161012,0.8201870918273926,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7367644906044006,0.3390131890773773,0.2412214130163192,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.763329029083252,0.3796352446079254,0.3647919297218323,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.638984203338623,0.2193382382392883,1.015899419784546,291.0366516113281,291.0260009765625,289.25,286.94952392578125,291.03424072265625,297.3087463378906,291.0365600585937,1.0,0.6574986577033997,1.0,1.0,0.266142189502716,1.0,-3.262501239776612,2.5406551361083984,0.7218462824821472,1.8036630153656008,0.0,0.0,0.0,249.9869384765625,262.0,-6.518589019775391,-0.0,3372.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
