time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11884800,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7090226411819458,0.2992417514324188,0.2747929096221924,297.5055847167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03662109375,0.9990000128746032,0.9966162443161012,0.8201870918273926,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.7367644906044006,0.3390131890773773,0.2412214130163192,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.03668212890625,0.763329029083252,0.3796352446079254,0.3647919297218323,297.2850952148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0367431640625,0.638984203338623,0.2193382382392883,1.015899419784546,291.0366516113281,291.0260009765625,289.25,286.94952392578125,291.03424072265625,297.3087463378906,291.0365600585937,1.0,0.6574986577033997,1.0,1.0,0.266142189502716,1.0,-3.262501239776612,2.5406551361083984,0.7218462824821472,1.8036630153656008,0.0,0.0,0.0,249.9869384765625,262.0,-6.518589019775391,-0.0,3372.221923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884860,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7088771462440491,0.3009495437145233,0.2764127552509308,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9990000128746032,1.0,0.8255088329315186,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.737032413482666,0.3415682315826416,0.2430714219808578,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7634308934211731,0.3822024166584015,0.3673066198825836,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.6389280557632446,0.2206303179264068,1.0222091674804688,291.0341186523437,291.0260009765625,289.25,286.9469909667969,291.0331420898437,297.3052673339844,291.0341186523437,1.0,0.6617637276649475,1.0,1.0,0.2656770050525665,1.0,-3.2836856842041016,2.557262659072876,0.726422905921936,1.8156183958053589,0.0,0.0,0.0,253.2529754638672,265.0,-4.028557777404785,-0.0,3438.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884920,297.3063049316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7088771462440491,0.3009495437145233,0.2764127552509308,297.4991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340881347656,0.9990000128746032,1.0,0.8255088329315186,297.3699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.737032413482666,0.3415682315826416,0.2430714219808578,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341186523437,0.7634308934211731,0.3822024166584015,0.3673066198825836,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0341491699219,0.6389280557632446,0.2206303179264068,1.0222091674804688,291.0341186523437,291.0260009765625,289.25,286.9469909667969,291.0331420898437,297.3052673339844,291.0341186523437,1.0,0.6617637276649475,1.0,1.0,0.2656770050525665,1.0,-3.2836856842041016,2.557262659072876,0.726422905921936,1.8156183958053589,0.0,0.0,0.0,253.2529754638672,265.0,-4.028557777404785,-0.0,3438.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11884980,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.708737313747406,0.3026340007781982,0.2780086100101471,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9990000128746032,1.0,0.8307451605796814,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7372937798500061,0.344086617231369,0.2448930144309997,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7635288238525391,0.3847292363643646,0.3697794377803802,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.6388261318206787,0.2218527644872665,1.0281784534454346,291.0325927734375,291.0260009765625,289.25,286.9443054199219,291.0321044921875,297.3017578125,291.0326232910156,1.0,0.6659206748008728,1.0,1.0,0.2652117908000946,1.0,-3.3042449951171875,2.573390245437622,0.7308546304702759,1.82723069190979,0.0,0.0,0.0,256.4748229980469,268.0,-2.6518585681915283,-0.0,3503.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885040,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.708737313747406,0.3026340007781982,0.2780086100101471,297.4927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9990000128746032,1.0,0.8307451605796814,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7372937798500061,0.344086617231369,0.2448930144309997,297.3700866699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.7635288238525391,0.3847292363643646,0.3697794377803802,297.2766418457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326232910156,0.6388261318206787,0.2218527644872665,1.0281784534454346,291.0325927734375,291.0260009765625,289.25,286.9443054199219,291.0321044921875,297.3017578125,291.0326232910156,1.0,0.6659206748008728,1.0,1.0,0.2652117908000946,1.0,-3.3042449951171875,2.573390245437622,0.7308546304702759,1.82723069190979,0.0,0.0,0.0,256.4748229980469,268.0,-2.6518585681915283,-0.0,3503.92626953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885100,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.708669126033783,0.3034666776657104,0.2787979543209076,297.4895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.9990000128746032,1.0,0.8333336114883423,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7374224066734314,0.345332533121109,0.2457942217588424,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03192138671875,0.7635765075683594,0.3859779238700866,0.3710015416145324,297.27447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.6387616395950317,0.2224412411451339,1.0310553312301636,291.03192138671875,291.0260009765625,289.25,286.9429016113281,291.0315246582031,297.3000183105469,291.0319519042969,1.0,0.6679633259773254,1.0,1.0,0.264979213476181,1.0,-3.3143203258514404,2.5813145637512207,0.7330056428909302,1.8329423666000368,0.0,0.0,0.0,258.0711669921875,268.0,-2.312345266342163,-0.0,3536.32421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885160,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.7086009979248047,0.3042934536933899,0.2795817255973816,297.4864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.9990000128746032,1.0,0.8359065651893616,297.3646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.7375491261482239,0.3465707004070282,0.2466896623373031,297.3671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.7636228203773499,0.3872179388999939,0.3722149729728699,297.2723083496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0315856933594,0.6386893391609192,0.2230169773101806,1.0338715314865112,291.0315856933594,291.0260009765625,289.25,286.9414978027344,291.0317077636719,297.2982788085937,291.0316772460937,1.0,0.6699857115745544,1.0,1.0,0.264860451221466,1.0,-3.324280023574829,2.5888235569000244,0.7354564070701599,1.838265061378479,0.0,0.0,0.0,259.6601867675781,271.0,-1.54617178440094,-0.0,3568.5791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885220,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7084674835205078,0.3059327006340027,0.2811350226402282,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9990000128746032,1.0,0.8410037755966187,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.737800121307373,0.3490283489227295,0.2484661042690277,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7637138962745667,0.389676034450531,0.3746193647384643,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6385268568992615,0.2241355925798416,1.039345145225525,291.0317077636719,291.0260009765625,289.25,286.9386901855469,291.0322265625,297.2948913574219,291.03179931640625,1.0,0.6739753484725952,1.0,1.0,0.2646228969097137,1.0,-3.343888998031616,2.603581190109253,0.7403078675270081,1.84871768951416,0.0,0.0,0.0,262.81719970703125,274.0,-0.3432648479938507,-0.0,3632.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885280,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7084674835205078,0.3059327006340027,0.2811350226402282,297.48028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.9990000128746032,1.0,0.8410037755966187,297.36212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.737800121307373,0.3490283489227295,0.2484661042690277,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.7637138962745667,0.389676034450531,0.3746193647384643,297.26806640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0317077636719,0.6385268568992615,0.2241355925798416,1.039345145225525,291.0317077636719,291.0260009765625,289.25,286.9386901855469,291.0322265625,297.2948913574219,291.03179931640625,1.0,0.6739753484725952,1.0,1.0,0.2646228969097137,1.0,-3.343888998031616,2.603581190109253,0.7403078675270081,1.84871768951416,0.0,0.0,0.0,262.81719970703125,274.0,-0.3432648479938507,-0.0,3632.739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885340,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7083349227905273,0.3075500428676605,0.2826691269874573,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9990000128746032,1.0,0.8460450172424316,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7380470633506775,0.3514611721038818,0.2502248883247375,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7638019323348999,0.3921049833297729,0.3769958317279815,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.6383438110351562,0.2252144962549209,1.044633865356445,291.031982421875,291.0260009765625,289.25,286.9359130859375,291.0326232910156,297.2916259765625,291.0320739746094,1.0,0.6778998970985413,1.0,1.0,0.2643853724002838,1.0,-3.363131046295166,2.618086576461792,0.745044469833374,1.8589980602264404,0.0,0.0,0.0,265.9515075683594,277.0,0.1663585156202316,-0.0,3696.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885400,297.29541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7083349227905273,0.3075500428676605,0.2826691269874573,297.4742736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.9990000128746032,1.0,0.8460450172424316,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7380470633506775,0.3514611721038818,0.2502248883247375,297.3614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.7638019323348999,0.3921049833297729,0.3769958317279815,297.26397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.031982421875,0.6383438110351562,0.2252144962549209,1.044633865356445,291.031982421875,291.0260009765625,289.25,286.9359130859375,291.0326232910156,297.2916259765625,291.0320739746094,1.0,0.6778998970985413,1.0,1.0,0.2643853724002838,1.0,-3.363131046295166,2.618086576461792,0.745044469833374,1.8589980602264404,0.0,0.0,0.0,265.9515075683594,277.0,0.1663585156202316,-0.0,3696.54638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885460,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7081961035728455,0.3091413080692291,0.2841805815696716,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.8510443568229675,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7382859587669373,0.3538683950901031,0.2519657611846924,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7638823986053467,0.3945038318634033,0.3793438971042633,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.638140082359314,0.2262562662363052,1.049752712249756,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0330505371094,297.2884826660156,291.03240966796875,1.0,0.6817667484283447,1.0,1.0,0.2641553580760956,1.0,-3.382035493850708,2.6323373317718506,0.7496982216835022,1.869096755981445,0.0,0.0,0.0,269.07012939453125,280.0,0.391705572605133,-0.0,3760.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885520,297.29296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7081961035728455,0.3091413080692291,0.2841805815696716,297.46832275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.9990000128746032,1.0,0.8510443568229675,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7382859587669373,0.3538683950901031,0.2519657611846924,297.35870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.7638823986053467,0.3945038318634033,0.3793438971042633,297.260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0323181152344,0.638140082359314,0.2262562662363052,1.049752712249756,291.0323181152344,291.0260009765625,289.25,286.9332580566406,291.0330505371094,297.2884826660156,291.03240966796875,1.0,0.6817667484283447,1.0,1.0,0.2641553580760956,1.0,-3.382035493850708,2.6323373317718506,0.7496982216835022,1.869096755981445,0.0,0.0,0.0,269.07012939453125,280.0,0.391705572605133,-0.0,3760.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885580,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7080464959144592,0.3107045590877533,0.2856672406196594,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,1.0,0.8560121655464172,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.738514244556427,0.3562498390674591,0.2536886930465698,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7639521956443787,0.3968722522258758,0.3816633224487304,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6379153728485107,0.2272626161575317,1.0547114610671997,291.0326843261719,291.0260009765625,289.25,286.9307861328125,291.0334167480469,297.2854309082031,291.0327453613281,1.0,0.6855812072753906,1.0,1.0,0.2639253437519073,1.0,-3.4006242752075195,2.6463711261749268,0.754253089427948,1.879046082496643,0.0,0.0,0.0,272.1781616210937,268.0,0.4544974565505981,-0.0,3823.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885640,297.29052734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7080464959144592,0.3107045590877533,0.2856672406196594,297.4624328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.9990000128746032,1.0,0.8560121655464172,297.35479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.738514244556427,0.3562498390674591,0.2536886930465698,297.3559875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.7639521956443787,0.3968722522258758,0.3816633224487304,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0326843261719,0.6379153728485107,0.2272626161575317,1.0547114610671997,291.0326843261719,291.0260009765625,289.25,286.9307861328125,291.0334167480469,297.2854309082031,291.0327453613281,1.0,0.6855812072753906,1.0,1.0,0.2639253437519073,1.0,-3.4006242752075195,2.6463711261749268,0.754253089427948,1.879046082496643,0.0,0.0,0.0,272.1781616210937,268.0,0.4544974565505981,-0.0,3823.405517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885700,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.709068775177002,0.3114619255065918,0.2863269746303558,297.4602966308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03289794921875,0.9990000128746032,1.0,0.854453444480896,297.3534545898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7396555542945862,0.3574166297912597,0.2544857263565063,297.3544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.7651275396347046,0.3980303406715393,0.3827341496944427,297.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0329284667969,0.6386797428131104,0.2277388572692871,1.0567607879638672,291.03289794921875,291.0260009765625,289.25,286.9296569824219,291.0328063964844,297.28375244140625,291.03289794921875,1.0,0.685447633266449,1.0,1.0,0.2638103365898132,1.0,-3.40427303314209,2.649320363998413,0.7549526691436768,1.881436824798584,0.0,0.0,0.0,271.6448059082031,268.0,0.1301306188106537,-0.0,3829.2421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885760,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7107210159301758,0.3122108876705169,0.2869318127632141,297.46051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0322570800781,0.9990000128746032,1.0,0.8504823446273804,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7414174675941467,0.3585741519927978,0.2552396953105926,297.3529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.7669914960861206,0.3991768658161163,0.383744865655899,297.2522888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03228759765625,0.6399734616279602,0.2282113432884216,1.0585384368896484,291.0322570800781,291.0260009765625,289.25,286.9285888671875,291.031494140625,297.2820739746094,291.0321960449219,1.0,0.6844658851623535,1.0,1.0,0.2636740803718567,1.0,-3.404491186141968,2.649895668029785,0.7545955181121826,1.8820799589157104,0.0,0.0,0.0,269.850830078125,271.0,-0.9152852892875672,-0.0,3819.347412109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885820,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7124446034431458,0.313728392124176,0.288244754076004,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,1.0,0.848261833190918,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7434729337692261,0.3609136641025543,0.2568291127681732,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7690838575363159,0.4014874696731567,0.3858698606491089,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.6413295865058899,0.2292212545871734,1.0627678632736206,291.03045654296875,291.0260009765625,289.25,286.9267578125,291.030029296875,297.2795715332031,291.03045654296875,1.0,0.6854323148727417,1.0,1.0,0.2634015679359436,1.0,-3.412938117980957,2.6568400859832764,0.7560980319976807,1.88701331615448,0.0,0.0,0.0,269.21685791015625,274.0,-1.6943427324295044,-0.0,3836.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885880,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.7124446034431458,0.313728392124176,0.288244754076004,297.4639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.9990000128746032,1.0,0.848261833190918,297.3499450683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7434729337692261,0.3609136641025543,0.2568291127681732,297.3504333496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.03045654296875,0.7690838575363159,0.4014874696731567,0.3858698606491089,297.2494812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0304870605469,0.6413295865058899,0.2292212545871734,1.0627678632736206,291.03045654296875,291.0260009765625,289.25,286.9267578125,291.030029296875,297.2795715332031,291.03045654296875,1.0,0.6854323148727417,1.0,1.0,0.2634015679359436,1.0,-3.412938117980957,2.6568400859832764,0.7560980319976807,1.88701331615448,0.0,0.0,0.0,269.21685791015625,274.0,-1.6943427324295044,-0.0,3836.433349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11885940,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7134073972702026,0.3152311444282532,0.2896002531051636,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,1.0,0.8487989902496338,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7448092699050903,0.3632523715496063,0.2584602236747741,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7703721523284912,0.4037886261940002,0.3880430161952972,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6421075463294983,0.2302643954753875,1.06745445728302,291.02947998046875,291.0260009765625,289.25,286.92529296875,291.0293273925781,297.2774658203125,291.0295104980469,1.0,0.6874100565910339,1.0,1.0,0.2631290256977081,1.0,-3.4254238605499268,2.6666646003723145,0.7587593793869019,1.894065499305725,0.0,0.0,0.0,270.0280456542969,277.0,-1.3728489875793457,-0.0,3872.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886000,297.283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7134073972702026,0.3152311444282532,0.2896002531051636,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,1.0,0.8487989902496338,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7448092699050903,0.3632523715496063,0.2584602236747741,297.3480834960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.7703721523284912,0.4037886261940002,0.3880430161952972,297.2473449707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6421075463294983,0.2302643954753875,1.06745445728302,291.02947998046875,291.0260009765625,289.25,286.92529296875,291.0293273925781,297.2774658203125,291.0295104980469,1.0,0.6874100565910339,1.0,1.0,0.2631290256977081,1.0,-3.4254238605499268,2.6666646003723145,0.7587593793869019,1.894065499305725,0.0,0.0,0.0,270.0280456542969,277.0,-1.3728489875793457,-0.0,3872.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886060,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7139216661453247,0.3167103826999664,0.2909623086452484,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9990000128746032,1.0,0.8509328961372375,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7457125782966614,0.3655795753002167,0.2601053416728973,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7711770534515381,0.4060707092285156,0.3902276754379272,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.6425222754478455,0.231300875544548,1.072282791137695,291.0294189453125,291.0260009765625,289.25,286.9243469238281,291.02984619140625,297.2754821777344,291.0295104980469,1.0,0.6900396347045898,1.0,1.0,0.2629844546318054,1.0,-3.440040111541748,2.677619695663452,0.7624205350875854,1.901784062385559,0.0,0.0,0.0,271.6651306152344,280.0,-0.3070637285709381,-0.0,3917.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886120,297.2813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7139216661453247,0.3167103826999664,0.2909623086452484,297.4659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.9990000128746032,1.0,0.8509328961372375,297.34625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7457125782966614,0.3655795753002167,0.2601053416728973,297.3458557128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.7711770534515381,0.4060707092285156,0.3902276754379272,297.24542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0294189453125,0.6425222754478455,0.231300875544548,1.072282791137695,291.0294189453125,291.0260009765625,289.25,286.9243469238281,291.02984619140625,297.2754821777344,291.0295104980469,1.0,0.6900396347045898,1.0,1.0,0.2629844546318054,1.0,-3.440040111541748,2.677619695663452,0.7624205350875854,1.901784062385559,0.0,0.0,0.0,271.6651306152344,280.0,-0.3070637285709381,-0.0,3917.968505859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886180,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7141458988189697,0.3181653320789337,0.2923204004764557,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,1.0,0.8540897369384766,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7463299632072449,0.3678900301456451,0.2617533206939697,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7716640830039978,0.4083299040794372,0.3924100399017334,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6426829099655151,0.2323098480701446,1.0770946741104126,291.0298767089844,291.0260009765625,289.25,286.9239501953125,291.03057861328125,297.27349853515625,291.02996826171875,1.0,0.6930637955665588,1.0,1.0,0.2628398835659027,1.0,-3.455864429473877,2.689432382583618,0.7664321064949036,1.910094976425171,0.0,0.0,0.0,273.83026123046875,268.0,0.4006790518760681,-0.0,3970.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886240,297.279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7141458988189697,0.3181653320789337,0.2923204004764557,297.4642333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.9990000128746032,1.0,0.8540897369384766,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7463299632072449,0.3678900301456451,0.2617533206939697,297.3436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7716640830039978,0.4083299040794372,0.3924100399017334,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.6426829099655151,0.2323098480701446,1.0770946741104126,291.0298767089844,291.0260009765625,289.25,286.9239501953125,291.03057861328125,297.27349853515625,291.02996826171875,1.0,0.6930637955665588,1.0,1.0,0.2628398835659027,1.0,-3.455864429473877,2.689432382583618,0.7664321064949036,1.910094976425171,0.0,0.0,0.0,273.83026123046875,268.0,0.4006790518760681,-0.0,3970.4208984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886300,297.27813720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7152305245399475,0.31886887550354,0.2929210364818573,297.46368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.9990000128746032,1.0,0.8518863916397095,297.343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7476346492767334,0.3690224289894104,0.2625177204608917,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.7730060815811157,0.4094344079494476,0.3934186697006225,297.2422790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302734375,0.6436058878898621,0.2327860593795776,1.0790928602218628,291.0302734375,291.0260009765625,289.25,286.9239807128906,291.0302429199219,297.2723083496094,291.0302734375,1.0,0.6926520466804504,1.0,1.0,0.2627676129341125,1.0,-3.458491086959839,2.6915199756622314,0.7669711709022522,1.91184151172638,0.0,0.0,0.0,272.9598999023437,268.0,0.3110277056694031,-0.0,3971.88671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886360,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.716890811920166,0.3195639848709106,0.2934689819812774,297.4652404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.9990000128746032,1.0,0.8473889231681824,297.34246826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7495558857917786,0.3701456487178802,0.2632408738136291,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0298767089844,0.7750242352485657,0.4105275571346283,0.3943697512149811,297.2410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0299072265625,0.6450489163398743,0.2332564145326614,1.0808216333389282,291.0298767089844,291.0260009765625,289.25,286.9241943359375,291.0293273925781,297.2710876464844,291.0298156738281,1.0,0.6914445757865906,1.0,1.0,0.2626884877681732,1.0,-3.4578399658203125,2.691295623779297,0.7665443420410156,1.9118666648864744,0.0,0.0,0.0,270.8921203613281,271.0,-0.4752079844474792,-0.0,3958.0322265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886420,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7186235189437866,0.3209736049175262,0.2946739494800567,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9990000128746032,1.0,0.8444699048995972,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7517855763435364,0.3724172115325928,0.2647736668586731,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7772735953330994,0.4127328097820282,0.3963827788829803,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.6465826034545898,0.2342566102743148,1.08495831489563,291.0287475585937,291.0260009765625,289.25,286.92510986328125,291.0286865234375,297.26934814453125,291.0287780761719,1.0,0.6920890808105469,1.0,1.0,0.2625302672386169,1.0,-3.4650022983551025,2.696969747543335,0.7680326104164124,1.915785908699036,0.0,0.0,0.0,269.890869140625,274.0,-0.8837637305259705,-0.0,3970.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886480,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7186235189437866,0.3209736049175262,0.2946739494800567,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.9990000128746032,1.0,0.8444699048995972,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7517855763435364,0.3724172115325928,0.2647736668586731,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.7772735953330994,0.4127328097820282,0.3963827788829803,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0287475585937,0.6465826034545898,0.2342566102743148,1.08495831489563,291.0287475585937,291.0260009765625,289.25,286.92510986328125,291.0286865234375,297.26934814453125,291.0287780761719,1.0,0.6920890808105469,1.0,1.0,0.2625302672386169,1.0,-3.4650022983551025,2.696969747543335,0.7680326104164124,1.915785908699036,0.0,0.0,0.0,269.890869140625,274.0,-0.8837637305259705,-0.0,3970.1923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886540,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.719554603099823,0.3223646283149719,0.2959235310554504,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9990000128746032,1.0,0.8445964455604553,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7531906962394714,0.3746863305568695,0.266351044178009,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7786093354225159,0.4149281680583954,0.3984490036964416,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.647445023059845,0.235281765460968,1.08953857421875,291.02850341796875,291.0260009765625,289.25,286.92681884765625,291.0287780761719,297.26788330078125,291.028564453125,1.0,0.6938506960868835,1.0,1.0,0.2623720467090606,1.0,-3.476545810699463,2.7057716846466064,0.7707740068435669,1.921998620033264,0.0,0.0,0.0,270.478759765625,277.0,-0.3906266689300537,-0.0,4002.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886600,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.719554603099823,0.3223646283149719,0.2959235310554504,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9990000128746032,1.0,0.8445964455604553,297.33935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7531906962394714,0.3746863305568695,0.266351044178009,297.3370666503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7786093354225159,0.4149281680583954,0.3984490036964416,297.238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.647445023059845,0.235281765460968,1.08953857421875,291.02850341796875,291.0260009765625,289.25,286.92681884765625,291.0287780761719,297.26788330078125,291.028564453125,1.0,0.6938506960868835,1.0,1.0,0.2623720467090606,1.0,-3.476545810699463,2.7057716846466064,0.7707740068435669,1.921998620033264,0.0,0.0,0.0,270.478759765625,277.0,-0.3906266689300537,-0.0,4002.910400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886660,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7200055122375488,0.3237275779247284,0.2971784472465515,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9990000128746032,1.0,0.8464981913566589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7540949583053589,0.3769404888153076,0.2679426074028015,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7793931365013123,0.4171021580696106,0.4005280435085296,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.647882878780365,0.2362923920154571,1.0942391157150269,291.0289306640625,291.0260009765625,289.25,286.92938232421875,291.0296325683594,297.2664489746094,291.0290222167969,1.0,0.6963261961936951,1.0,1.0,0.2622752785682678,1.0,-3.4904098510742188,2.716047525405884,0.774362325668335,1.9291776418685915,0.0,0.0,0.0,271.97930908203125,280.0,0.4107753038406372,-0.0,4047.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886720,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7200055122375488,0.3237275779247284,0.2971784472465515,297.47491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289611816406,0.9990000128746032,1.0,0.8464981913566589,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7540949583053589,0.3769404888153076,0.2679426074028015,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.7793931365013123,0.4171021580696106,0.4005280435085296,297.2374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0289306640625,0.647882878780365,0.2362923920154571,1.0942391157150269,291.0289306640625,291.0260009765625,289.25,286.92938232421875,291.0296325683594,297.2664489746094,291.0290222167969,1.0,0.6963261961936951,1.0,1.0,0.2622752785682678,1.0,-3.4904098510742188,2.716047525405884,0.774362325668335,1.9291776418685915,0.0,0.0,0.0,271.97930908203125,280.0,0.4107753038406372,-0.0,4047.179443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886780,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7201382517814636,0.3250619173049927,0.2984273433685303,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,1.0,0.8495590090751648,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.754661500453949,0.3791724443435669,0.2695351243019104,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7798070907592773,0.4192489683628082,0.4026032984256744,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.6480191349983215,0.237267404794693,1.0988975763320925,291.0297546386719,291.0260009765625,289.25,286.932861328125,291.0306396484375,297.264892578125,291.02984619140625,1.0,0.6992411017417908,1.0,1.0,0.262178510427475,1.0,-3.505607843399048,2.727278232574463,0.7783297300338745,1.9370182752609253,0.0,0.0,0.0,274.0731201171875,283.0,0.9360490441322328,-0.0,4098.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886840,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7201382517814636,0.3250619173049927,0.2984273433685303,297.4737243652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.9990000128746032,1.0,0.8495590090751648,297.33648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.754661500453949,0.3791724443435669,0.2695351243019104,297.3331604003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297546386719,0.7798070907592773,0.4192489683628082,0.4026032984256744,297.2361145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0297241210937,0.6480191349983215,0.237267404794693,1.0988975763320925,291.0297546386719,291.0260009765625,289.25,286.932861328125,291.0306396484375,297.264892578125,291.02984619140625,1.0,0.6992411017417908,1.0,1.0,0.262178510427475,1.0,-3.505607843399048,2.727278232574463,0.7783297300338745,1.9370182752609253,0.0,0.0,0.0,274.0731201171875,283.0,0.9360490441322328,-0.0,4098.7431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886900,297.2681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.7201226949691772,0.3257183730602264,0.2990472614765167,297.4725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.9990000128746032,1.0,0.8513822555541992,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.7548564076423645,0.3802783787250519,0.2703286111354828,297.3321838378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0302124023437,0.7799179553985596,0.4203108251094818,0.403635710477829,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0301818847656,0.6480047702789307,0.2377384305000305,1.1011816263198853,291.0302124023437,291.0260009765625,289.25,286.9349670410156,291.0311584472656,297.2640686035156,291.0303039550781,1.0,0.7008016705513,1.0,1.0,0.2621301412582397,1.0,-3.513489961624145,2.7330985069274902,0.7803915739059448,1.9410808086395264,0.0,0.0,0.0,275.2696228027344,283.0,1.099041223526001,-0.0,4126.30224609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11886960,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7200663089752197,0.3263675570487976,0.299663245677948,297.4709777832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9990000128746032,1.0,0.8533477187156677,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7550068497657776,0.3813768625259399,0.2711190283298492,297.3311462402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.7799807786941528,0.4213643670082092,0.4046631455421448,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.03057861328125,0.6479473114013672,0.2381976991891861,1.1034266948699951,291.0306091308594,291.0260009765625,289.25,286.93731689453125,291.031494140625,297.26318359375,291.0307006835937,1.0,0.7024084329605103,1.0,1.0,0.2620523869991302,1.0,-3.521482467651367,2.7390899658203125,0.7823923826217651,1.945289134979248,0.0,0.0,0.0,276.53887939453125,271.0,1.0680739879608154,-0.0,4154.69482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
