time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11887020,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7225106954574585,0.3276132345199585,0.3006826937198639,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9990000128746032,1.0,0.8470521569252014,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7581167221069336,0.3835166692733764,0.2725328505039215,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7831571102142334,0.4234099984169006,0.4064888060092926,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6501905918121338,0.239054873585701,1.1067986488342283,291.0306396484375,291.0260009765625,289.25,286.9428405761719,291.0301513671875,297.2608947753906,291.03057861328125,1.0,0.7008494734764099,1.0,1.0,0.2618968486785888,1.0,-3.5231142044067383,2.740734100341797,0.782380223274231,1.946894645690918,0.0,0.0,0.0,273.7715148925781,274.0,-0.2366195321083068,-0.0,4142.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887080,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7225106954574585,0.3276132345199585,0.3006826937198639,297.4710693359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306091308594,0.9990000128746032,1.0,0.8470521569252014,297.3329162597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7581167221069336,0.3835166692733764,0.2725328505039215,297.3287048339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.7831571102142334,0.4234099984169006,0.4064888060092926,297.232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0306396484375,0.6501905918121338,0.239054873585701,1.1067986488342283,291.0306396484375,291.0260009765625,289.25,286.9428405761719,291.0301513671875,297.2608947753906,291.03057861328125,1.0,0.7008494734764099,1.0,1.0,0.2618968486785888,1.0,-3.5231142044067383,2.740734100341797,0.782380223274231,1.946894645690918,0.0,0.0,0.0,273.7715148925781,274.0,-0.2366195321083068,-0.0,4142.271484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887140,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7240095734596252,0.3288695216178894,0.3017555475234985,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,1.0,0.8444357514381409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7602126002311707,0.3856666088104248,0.2739856541156769,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.785219132900238,0.4254581332206726,0.4083602130413055,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6515922546386719,0.2399613559246063,1.1105449199676514,291.02947998046875,291.0260009765625,289.25,286.94952392578125,291.0294189453125,297.25927734375,291.0295104980469,1.0,0.7014947533607483,1.0,1.0,0.2617413401603699,1.0,-3.529745817184448,2.7460386753082275,0.7837072014808655,1.950525164604187,0.0,0.0,0.0,272.8863525390625,277.0,-0.8353584408760071,-0.0,4154.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887200,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7240095734596252,0.3288695216178894,0.3017555475234985,297.4757995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02947998046875,0.9990000128746032,1.0,0.8444357514381409,297.3312683105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.7602126002311707,0.3856666088104248,0.2739856541156769,297.3265686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.785219132900238,0.4254581332206726,0.4083602130413055,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0295104980469,0.6515922546386719,0.2399613559246063,1.1105449199676514,291.02947998046875,291.0260009765625,289.25,286.94952392578125,291.0294189453125,297.25927734375,291.0295104980469,1.0,0.7014947533607483,1.0,1.0,0.2617413401603699,1.0,-3.529745817184448,2.7460386753082275,0.7837072014808655,1.950525164604187,0.0,0.0,0.0,272.8863525390625,277.0,-0.8353584408760071,-0.0,4154.23779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887260,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7247440814971924,0.3301057815551758,0.3028712868690491,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9990000128746032,1.0,0.8447933793067932,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7614690065383911,0.3878079652786255,0.2754783034324646,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7863665223121643,0.4274907410144806,0.4102788865566253,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.652316153049469,0.2408897429704666,1.1147156953811646,291.02850341796875,291.02801513671875,289.2483825683594,286.9569091796875,291.0281066894531,297.25787353515625,291.02850341796875,1.0,0.7032175064086914,1.0,1.0,0.2615769505500793,1.0,-3.540635347366333,2.754415988922119,0.7862192392349243,1.956424236297608,0.0,0.0,0.0,273.55584716796875,280.0,-1.3767099380493164,-0.0,4186.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887320,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7247440814971924,0.3301057815551758,0.3028712868690491,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02850341796875,0.9990000128746032,1.0,0.8447933793067932,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7614690065383911,0.3878079652786255,0.2754783034324646,297.3245544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.7863665223121643,0.4274907410144806,0.4102788865566253,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0285339355469,0.652316153049469,0.2408897429704666,1.1147156953811646,291.02850341796875,291.02801513671875,289.2483825683594,286.9569091796875,291.0281066894531,297.25787353515625,291.02850341796875,1.0,0.7032175064086914,1.0,1.0,0.2615769505500793,1.0,-3.540635347366333,2.754415988922119,0.7862192392349243,1.956424236297608,0.0,0.0,0.0,273.55584716796875,280.0,-1.3767099380493164,-0.0,4186.76611328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887380,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.7250095009803772,0.3313000500202179,0.3039830327033996,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,1.0,0.8468932509422302,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.7622087597846985,0.3899183571338653,0.2769758403301239,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.7869553565979004,0.4294865727424621,0.4121983051300049,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.6526064276695251,0.2417947947978973,1.1189736127853394,291.02587890625,291.0339050292969,289.2436218261719,286.9645690917969,291.02459716796875,297.2563781738281,291.0257873535156,1.0,0.7056265473365784,1.0,1.0,0.2614125907421112,1.0,-3.553729057312012,2.7643818855285645,0.7893471717834473,1.9634331464767456,0.0,0.0,0.0,275.1202392578125,283.0,-3.2354676723480225,-0.0,4230.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887440,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0259094238281,0.7250095009803772,0.3313000500202179,0.3039830327033996,297.478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0258483886719,0.9990000128746032,1.0,0.8468932509422302,297.3280944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.7622087597846985,0.3899183571338653,0.2769758403301239,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02587890625,0.7869553565979004,0.4294865727424621,0.4121983051300049,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.02593994140625,0.6526064276695251,0.2417947947978973,1.1189736127853394,291.02587890625,291.0339050292969,289.2436218261719,286.9645690917969,291.02459716796875,297.2563781738281,291.0257873535156,1.0,0.7056265473365784,1.0,1.0,0.2614125907421112,1.0,-3.553729057312012,2.7643818855285645,0.7893471717834473,1.9634331464767456,0.0,0.0,0.0,275.1202392578125,283.0,-3.2354676723480225,-0.0,4230.71142578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887500,297.2577209472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238647460937,0.7250120043754578,0.3318766057491302,0.3045293986797333,297.47760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0237731933594,0.9990000128746032,1.0,0.8484060168266296,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.7624348998069763,0.3909558355808258,0.277719497680664,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238342285156,0.7870956063270569,0.4304650127887726,0.4131493866443634,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.6526253819465637,0.242228552699089,1.1210697889328003,291.0238037109375,291.0382080078125,289.2401733398437,286.96844482421875,291.02203369140625,297.2554931640625,291.0237121582031,1.0,0.7069993019104004,1.0,1.0,0.2613303959369659,1.0,-3.5607657432556152,2.769718647003174,0.791047215461731,1.9671857357025144,0.0,0.0,0.0,276.1375427246094,283.0,-4.4274444580078125,-0.0,4255.51708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887560,297.2565002441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.7249494791030884,0.3324397802352905,0.3050672709941864,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220642089844,0.9990000128746032,1.0,0.8501411080360413,297.3262023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.7625889778137207,0.3919808566570282,0.2784574627876282,297.320068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0220947265625,0.7871590852737427,0.4314299523830414,0.4140917360782623,297.2275695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0221252441406,0.6525787115097046,0.242647647857666,1.1231223344802856,291.0220642089844,291.0433654785156,289.2359924316406,286.9723815917969,291.02081298828125,297.2545471191406,291.0220642089844,1.0,0.7084450721740723,1.0,1.0,0.2615270018577575,1.0,-3.567990303039551,2.774321317672729,0.7936689257621765,1.9701675176620483,0.0,0.0,0.0,277.2662658691406,286.0,-4.336318016052246,-0.0,4281.580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887620,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7246757745742798,0.3335344493389129,0.3061207830905914,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.9990000128746032,1.0,0.8541167378425598,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7627305388450623,0.393998771905899,0.2799166142940521,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7871087789535522,0.4333245456218719,0.4159506857395172,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.6523268818855286,0.2434422820806503,1.1270736455917358,291.0188903808594,291.0561218261719,289.2257080078125,286.9803771972656,291.0172119140625,297.25244140625,291.018798828125,1.0,0.7114929556846619,1.0,1.0,0.2619202435016632,1.0,-3.58278489112854,2.783651828765869,0.7991330027580261,1.976182460784912,0.0,0.0,0.0,279.77813720703125,274.0,-4.639883041381836,-0.0,4336.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887680,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7246757745742798,0.3335344493389129,0.3061207830905914,297.4720764160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.01885986328125,0.9990000128746032,1.0,0.8541167378425598,297.3240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7627305388450623,0.393998771905899,0.2799166142940521,297.3175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.7871087789535522,0.4333245456218719,0.4159506857395172,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189514160156,0.6523268818855286,0.2434422820806503,1.1270736455917358,291.0188903808594,291.0561218261719,289.2257080078125,286.9803771972656,291.0172119140625,297.25244140625,291.018798828125,1.0,0.7114929556846619,1.0,1.0,0.2619202435016632,1.0,-3.58278489112854,2.783651828765869,0.7991330027580261,1.976182460784912,0.0,0.0,0.0,279.77813720703125,274.0,-4.639883041381836,-0.0,4336.46875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887740,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.7268949151039124,0.3345513343811035,0.306943267583847,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9990000128746032,1.0,0.8479902148246765,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.7657137513160706,0.395933449268341,0.2811937034130096,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.7900991439819336,0.435130625963211,0.4175591468811035,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.6544367671012878,0.2441499680280685,1.12980854511261,291.0135803222656,291.0719299316406,289.21295166015625,286.98846435546875,291.0098571777344,297.2496643066406,291.0133056640625,1.0,0.709808886051178,1.0,1.0,0.2623135149478912,1.0,-3.583191633224488,2.7825872898101807,0.8006043434143066,1.9753515720367432,0.0,0.0,0.0,277.0264587402344,277.0,-7.383078575134277,-0.0,4320.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887800,297.25103759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.7268949151039124,0.3345513343811035,0.306943267583847,297.470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0135192871094,0.9990000128746032,1.0,0.8479902148246765,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.7657137513160706,0.395933449268341,0.2811937034130096,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136108398437,0.7900991439819336,0.435130625963211,0.4175591468811035,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0137023925781,0.6544367671012878,0.2441499680280685,1.12980854511261,291.0135803222656,291.0719299316406,289.21295166015625,286.98846435546875,291.0098571777344,297.2496643066406,291.0133056640625,1.0,0.709808886051178,1.0,1.0,0.2623135149478912,1.0,-3.583191633224488,2.7825872898101807,0.8006043434143066,1.9753515720367432,0.0,0.0,0.0,277.0264587402344,277.0,-7.383078575134277,-0.0,4320.6806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887860,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.7281691431999207,0.335580050945282,0.3078113496303558,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.9990000128746032,1.0,0.8455750942230225,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.767632782459259,0.3978766798973083,0.2825025022029876,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.791939914226532,0.4369367063045501,0.4192031025886535,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.655667245388031,0.2449037581682205,1.1328799724578855,291.01300048828125,291.0904846191406,289.197998046875,286.9966125488281,291.0133361816406,297.2475891113281,291.0130920410156,1.0,0.7103165984153748,1.0,1.0,0.2643807232379913,1.0,-3.5885603427886963,2.7797231674194336,0.8088371157646179,1.971110463142395,0.0,0.0,0.0,276.1703491210937,280.0,-1.3668429851531982,-0.0,4329.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887920,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.7281691431999207,0.335580050945282,0.3078113496303558,297.4740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.9990000128746032,1.0,0.8455750942230225,297.3191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.767632782459259,0.3978766798973083,0.2825025022029876,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.01300048828125,0.791939914226532,0.4369367063045501,0.4192031025886535,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129699707031,0.655667245388031,0.2449037581682205,1.1328799724578855,291.01300048828125,291.0904846191406,289.197998046875,286.9966125488281,291.0133361816406,297.2475891113281,291.0130920410156,1.0,0.7103165984153748,1.0,1.0,0.2643807232379913,1.0,-3.5885603427886963,2.7797231674194336,0.8088371157646179,1.971110463142395,0.0,0.0,0.0,276.1703491210937,280.0,-1.3668429851531982,-0.0,4329.81201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11887980,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.7287247776985168,0.3366290032863617,0.3087533414363861,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9990000128746032,1.0,0.8460670709609985,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.768726110458374,0.3998445570468902,0.2838707268238067,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.7928929924964905,0.4387593269348144,0.4209192991256714,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.656238317489624,0.2457040101289749,1.1364588737487793,291.0153503417969,291.11151123046875,289.1810302734375,287.0047912597656,291.0166931152344,297.2461242675781,291.0154724121094,1.0,0.7118988633155823,1.0,1.0,0.2664479315280914,1.0,-3.598297595977783,2.7797653675079346,0.8185321688652039,1.968955993652344,0.0,0.0,0.0,276.84912109375,283.0,1.911893010139465,-0.0,4360.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888040,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.7287247776985168,0.3366290032863617,0.3087533414363861,297.47613525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.015380859375,0.9990000128746032,1.0,0.8460670709609985,297.31744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.768726110458374,0.3998445570468902,0.2838707268238067,297.3094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0153503417969,0.7928929924964905,0.4387593269348144,0.4209192991256714,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.01531982421875,0.656238317489624,0.2457040101289749,1.1364588737487793,291.0153503417969,291.11151123046875,289.1810302734375,287.0047912597656,291.0166931152344,297.2461242675781,291.0154724121094,1.0,0.7118988633155823,1.0,1.0,0.2664479315280914,1.0,-3.598297595977783,2.7797653675079346,0.8185321688652039,1.968955993652344,0.0,0.0,0.0,276.84912109375,283.0,1.911893010139465,-0.0,4360.14794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888100,297.2456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.728832483291626,0.3371512591838836,0.3092359602451324,297.47637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165405273437,0.9990000128746032,1.0,0.8469831347465515,297.3166809082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.7690773606300354,0.4008286297321319,0.2845653891563415,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0165100097656,0.7931604981422424,0.4396685063838959,0.4217893779277801,297.22003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0164794921875,0.656365156173706,0.2461078763008117,1.1383384466171265,291.0165100097656,291.12286376953125,289.171875,287.00885009765625,291.0180053710937,297.2454833984375,291.0166320800781,1.0,0.7129685282707214,1.0,1.0,0.2674815356731415,1.0,-3.6041224002838135,2.780457019805908,0.8236655592918396,1.9683438539505005,0.0,0.0,0.0,277.53875732421875,283.0,2.505769729614258,-0.0,4380.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888160,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.7288532257080078,0.3376732766628265,0.3097219467163086,297.4761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.9990000128746032,1.0,0.848236083984375,297.3159484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.7693283557891846,0.4018133580684662,0.2852636277675628,297.3074645996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02056884765625,0.793321430683136,0.4405769407749176,0.422663003206253,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0203552246094,0.6564084887504578,0.2465111315250396,1.1402443647384644,291.0205993652344,291.134765625,289.16229248046875,287.0129089355469,291.0259094238281,297.244873046875,291.0211181640625,1.0,0.7141706943511963,1.0,1.0,0.2695138156414032,1.0,-3.610397338867188,2.778303623199463,0.8320936560630798,1.964801788330078,0.0,0.0,0.0,278.4017639160156,286.0,7.7940673828125,-0.0,4402.3994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888220,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7287420034408569,0.3387607038021087,0.3107329607009887,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,1.0,0.8514263033866882,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7696464657783508,0.4038226008415222,0.2866892516613006,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7934448719024658,0.4424286782741546,0.4244450330734253,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.656338095664978,0.247336596250534,1.1441707611083984,291.0347900390625,291.1499938964844,289.1419982910156,287.02099609375,291.0426025390625,297.2440795898437,291.03533935546875,1.0,0.7168750762939453,1.0,1.0,0.273578405380249,1.0,-3.6240322589874254,2.7742669582366943,0.8497651219367981,1.9577481746673584,0.0,0.0,0.0,280.495361328125,289.0,16.220243453979492,-0.0,4452.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888280,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03466796875,0.7287420034408569,0.3387607038021087,0.3107329607009887,297.4753723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0348815917969,0.9990000128746032,1.0,0.8514263033866882,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7696464657783508,0.4038226008415222,0.2866892516613006,297.3060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.03472900390625,0.7934448719024658,0.4424286782741546,0.4244450330734253,297.2190856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.656338095664978,0.247336596250534,1.1441707611083984,291.0347900390625,291.1499938964844,289.1419982910156,287.02099609375,291.0426025390625,297.2440795898437,291.03533935546875,1.0,0.7168750762939453,1.0,1.0,0.273578405380249,1.0,-3.6240322589874254,2.7742669582366943,0.8497651219367981,1.9577481746673584,0.0,0.0,0.0,280.495361328125,289.0,16.220243453979492,-0.0,4452.4169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888340,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.7285125255584717,0.3398870527744293,0.3117946684360504,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,1.0,0.8552087545394897,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7698149681091309,0.4058658182621002,0.2881506383419037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7934070229530334,0.4443108141422272,0.4262714087963104,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6561426520347595,0.2481808513402938,1.1482435464859009,291.04986572265625,291.1499938964844,289.120361328125,287.0289306640625,291.0586242675781,297.24365234375,291.0504455566406,1.0,0.7198544144630432,1.0,1.0,0.2776429951190948,1.0,-3.63871431350708,2.770876884460449,0.8678373694419861,1.9511116743087769,0.0,0.0,0.0,282.9185485839844,277.0,19.58512687683105,-0.0,4507.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888400,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497436523437,0.7285125255584717,0.3398870527744293,0.3117946684360504,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0499572753906,0.9990000128746032,1.0,0.8552087545394897,297.3145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0497741699219,0.7698149681091309,0.4058658182621002,0.2881506383419037,297.3051147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0498046875,0.7934070229530334,0.4443108141422272,0.4262714087963104,297.2187805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0495910644531,0.6561426520347595,0.2481808513402938,1.1482435464859009,291.04986572265625,291.1499938964844,289.120361328125,287.0289306640625,291.0586242675781,297.24365234375,291.0504455566406,1.0,0.7198544144630432,1.0,1.0,0.2776429951190948,1.0,-3.63871431350708,2.770876884460449,0.8678373694419861,1.9511116743087769,0.0,0.0,0.0,282.9185485839844,277.0,19.58512687683105,-0.0,4507.7021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888460,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7308462858200073,0.3410038352012634,0.312684953212738,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.9990000128746032,1.0,0.8487948179244995,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.772962749004364,0.4078929126262665,0.2894750535488128,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7965077757835388,0.4461724162101745,0.4279091656208038,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.6584388017654419,0.2490085512399673,1.1514067649841309,291.0660400390625,291.1499938964844,289.0976257324219,287.0367431640625,291.07476806640625,297.2430419921875,291.0665588378906,1.0,0.7181650996208191,1.0,1.0,0.2820308804512024,1.0,-3.639463901519776,2.756436824798584,0.8830270171165466,1.936872839927673,0.0,0.0,0.0,280.0404052734375,280.0,21.350460052490234,-0.0,4491.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888520,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658874511719,0.7308462858200073,0.3410038352012634,0.312684953212738,297.47625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0661315917969,0.9990000128746032,1.0,0.8487948179244995,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0659484863281,0.772962749004364,0.4078929126262665,0.2894750535488128,297.3041076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.06597900390625,0.7965077757835388,0.4461724162101745,0.4279091656208038,297.2183532714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657653808594,0.6584388017654419,0.2490085512399673,1.1514067649841309,291.0660400390625,291.1499938964844,289.0976257324219,287.0367431640625,291.07476806640625,297.2430419921875,291.0665588378906,1.0,0.7181650996208191,1.0,1.0,0.2820308804512024,1.0,-3.639463901519776,2.756436824798584,0.8830270171165466,1.936872839927673,0.0,0.0,0.0,280.0404052734375,280.0,21.350460052490234,-0.0,4491.73046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888580,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.7322894334793091,0.3421796560287475,0.3136729001998901,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9990000128746032,1.0,0.8460435271263123,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.7750734686851501,0.4099780619144439,0.2908722460269928,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7985001802444458,0.4480850994586944,0.4296389818191528,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.6599104404449463,0.2499414980411529,1.1551964282989502,291.08172607421875,291.1499938964844,289.0740051269531,287.0443420410156,291.0911865234375,297.2433776855469,291.0823059082031,1.0,0.7187232375144958,1.0,1.0,0.2864187955856323,1.0,-3.6456453800201416,2.745833158493042,0.8998123407363892,1.924710273742676,0.0,0.0,0.0,279.0668029785156,283.0,22.04983139038086,-0.0,4502.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888640,297.2425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.08160400390625,0.7322894334793091,0.3421796560287475,0.3136729001998901,297.48358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.9990000128746032,1.0,0.8460435271263123,297.3140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816650390625,0.7750734686851501,0.4099780619144439,0.2908722460269928,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0816955566406,0.7985001802444458,0.4480850994586944,0.4296389818191528,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0814514160156,0.6599104404449463,0.2499414980411529,1.1551964282989502,291.08172607421875,291.1499938964844,289.0740051269531,287.0443420410156,291.0911865234375,297.2433776855469,291.0823059082031,1.0,0.7187232375144958,1.0,1.0,0.2864187955856323,1.0,-3.6456453800201416,2.745833158493042,0.8998123407363892,1.924710273742676,0.0,0.0,0.0,279.0668029785156,283.0,22.04983139038086,-0.0,4502.6328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888700,297.2426452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0897827148437,0.7327111959457397,0.3427760601043701,0.3142008483409881,297.4866943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09002685546875,0.9990000128746032,1.0,0.84588623046875,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08984375,0.7757786512374878,0.4110335111618042,0.2915995121002197,297.3036499023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0898742675781,0.7991253733634949,0.4490518569946289,0.4305403232574463,297.2196350097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.08966064453125,0.6603766083717346,0.2504378855228424,1.1573638916015625,291.0899353027344,291.1499938964844,289.0619201660156,287.0480651855469,291.0995483398437,297.2437744140625,291.09051513671875,1.0,0.7194501161575317,1.0,1.0,0.2886127233505249,1.0,-3.650655746459961,2.741850614547729,0.9088051319122314,1.919588327407837,0.0,0.0,0.0,279.2298583984375,283.0,22.45036125183105,-0.0,4517.44970703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888760,297.2427062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953369140625,0.7330024242401123,0.3433690965175628,0.3147383034229278,297.4891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0954284667969,0.9990000128746032,1.0,0.8462421894073486,297.3144226074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.7763323783874512,0.4120891988277435,0.2923364341259002,297.3035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0953674316406,0.7995907664299011,0.4500175714492798,0.4314533770084381,297.22027587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09527587890625,0.6607248187065125,0.2509423792362213,1.1596311330795288,291.09539794921875,291.1499938964844,289.0497131347656,287.0517272949219,291.10162353515625,297.244140625,291.0956115722656,1.0,0.7203982472419739,1.0,1.0,0.2898943126201629,1.0,-3.6564414501190186,2.7413222789764404,0.9151194095611572,1.91773533821106,0.0,0.0,0.0,279.6649475097656,286.0,17.992244720458984,-0.0,4536.17431640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888820,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7332318425178528,0.3444917798042297,0.3157921135425567,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9990000128746032,1.0,0.8482145667076111,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7770379185676575,0.4141506254673004,0.293802797794342,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8001026511192322,0.4518968462944031,0.433266818523407,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.6610959768295288,0.2519268989562988,1.164236307144165,291.10040283203125,291.1499938964844,289.02496337890625,287.058837890625,291.1042785644531,297.24444580078125,291.1005859375,1.0,0.7227795124053955,1.0,1.0,0.2924574911594391,1.0,-3.6695668697357178,2.741722822189331,0.927843987941742,1.915133357048035,0.0,0.0,0.0,281.1837463378906,289.0,10.19144058227539,-0.0,4582.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888880,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7332318425178528,0.3444917798042297,0.3157921135425567,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1004333496094,0.9990000128746032,1.0,0.8482145667076111,297.314208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1003723144531,0.7770379185676575,0.4141506254673004,0.293802797794342,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.10040283203125,0.8001026511192322,0.4518968462944031,0.433266818523407,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.100341796875,0.6610959768295288,0.2519268989562988,1.164236307144165,291.10040283203125,291.1499938964844,289.02496337890625,287.058837890625,291.1042785644531,297.24444580078125,291.1005859375,1.0,0.7227795124053955,1.0,1.0,0.2924574911594391,1.0,-3.6695668697357178,2.741722822189331,0.927843987941742,1.915133357048035,0.0,0.0,0.0,281.1837463378906,289.0,10.19144058227539,-0.0,4582.185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11888940,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7331039905548096,0.3455380201339721,0.3167950212955475,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.9990000128746032,1.0,0.851389467716217,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7773391604423523,0.4161472916603088,0.295239120721817,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8001956343650818,0.4537071585655212,0.4350360035896301,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.6611207127571106,0.2528558671474457,1.1687211990356443,291.10406494140625,291.1499938964844,289.0,287.065673828125,291.1068115234375,297.2441101074219,291.1042175292969,1.0,0.7255746722221375,1.0,1.0,0.2950206398963928,1.0,-3.683844566345215,2.742886066436768,0.9409586787223816,1.913012146949768,0.0,0.0,0.0,283.3089599609375,292.0,6.531694412231445,-0.0,4635.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889000,297.2409973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7331039905548096,0.3455380201339721,0.3167950212955475,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.10406494140625,0.9990000128746032,1.0,0.851389467716217,297.3133850097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.7773391604423523,0.4161472916603088,0.295239120721817,297.3016662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1040344238281,0.8001956343650818,0.4537071585655212,0.4350360035896301,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.10400390625,0.6611207127571106,0.2528558671474457,1.1687211990356443,291.10406494140625,291.1499938964844,289.0,287.065673828125,291.1068115234375,297.2441101074219,291.1042175292969,1.0,0.7255746722221375,1.0,1.0,0.2950206398963928,1.0,-3.683844566345215,2.742886066436768,0.9409586787223816,1.913012146949768,0.0,0.0,0.0,283.3089599609375,292.0,6.531694412231445,-0.0,4635.54443359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889060,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.73273766040802,0.346512109041214,0.3177484273910522,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.9990000128746032,1.0,0.8553368449211121,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7773687243461609,0.4180764257907867,0.2966412007808685,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8000085949897766,0.4554462730884552,0.4367550909519195,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.6608960628509521,0.253714919090271,1.1729789972305298,291.10357666015625,291.1499938964844,288.9750366210937,287.0722045898437,291.10382080078125,297.2431335449219,291.10357666015625,1.0,0.7286016941070557,1.0,1.0,0.2968432605266571,1.0,-3.698618650436402,2.746830463409424,0.9517883062362672,1.9135246276855469,0.0,0.0,0.0,285.8197631835937,280.0,0.8960486650466919,-0.0,4693.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889120,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.73273766040802,0.346512109041214,0.3177484273910522,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10357666015625,0.9990000128746032,1.0,0.8553368449211121,297.3119812011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.7773687243461609,0.4180764257907867,0.2966412007808685,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.8000085949897766,0.4554462730884552,0.4367550909519195,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1036071777344,0.6608960628509521,0.253714919090271,1.1729789972305298,291.10357666015625,291.1499938964844,288.9750366210937,287.0722045898437,291.10382080078125,297.2431335449219,291.10357666015625,1.0,0.7286016941070557,1.0,1.0,0.2968432605266571,1.0,-3.698618650436402,2.746830463409424,0.9517883062362672,1.9135246276855469,0.0,0.0,0.0,285.8197631835937,280.0,0.8960486650466919,-0.0,4693.13232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
