time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11889180,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.7348579168319702,0.3473753631114959,0.3184387981891632,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,1.0,0.8492090106010437,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.7803434133529663,0.4198923110961914,0.2978390455245971,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8028863072395325,0.45706707239151,0.4381941556930542,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.6631062030792236,0.254463255405426,1.1759178638458252,291.1009216308594,291.1499938964844,288.9502868652344,287.0783996582031,291.0991516113281,297.2410583496094,291.10076904296875,1.0,0.726910412311554,1.0,1.0,0.298665851354599,1.0,-3.6988120079040527,2.740638494491577,0.9581735134124756,1.907470941543579,0.0,0.0,0.0,283.04058837890625,283.0,-2.9201884269714355,-0.0,4676.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889240,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009521484375,0.7348579168319702,0.3473753631114959,0.3184387981891632,297.4869689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.10089111328125,0.9990000128746032,1.0,0.8492090106010437,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.7803434133529663,0.4198923110961914,0.2978390455245971,297.297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009216308594,0.8028863072395325,0.45706707239151,0.4381941556930542,297.2195129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1009826660156,0.6631062030792236,0.254463255405426,1.1759178638458252,291.1009216308594,291.1499938964844,288.9502868652344,287.0783996582031,291.0991516113281,297.2410583496094,291.10076904296875,1.0,0.726910412311554,1.0,1.0,0.298665851354599,1.0,-3.6988120079040527,2.740638494491577,0.9581735134124756,1.907470941543579,0.0,0.0,0.0,283.04058837890625,283.0,-2.9201884269714355,-0.0,4676.03662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889300,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7355698943138123,0.3478014767169952,0.3187872171401977,297.48876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0986633300781,0.9990000128746032,1.0,0.8474798798561096,297.3085327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.7814221978187561,0.4207928478717804,0.2984388172626495,297.2957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.8038969039916992,0.4578670859336853,0.4389121234416961,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.6638694405555725,0.2548449337482452,1.1774344444274902,291.0986633300781,291.1499938964844,288.9380798339844,287.0813293457031,291.0970153808594,297.2401428222656,291.0985717773437,1.0,0.7270078659057617,1.0,1.0,0.2995771467685699,1.0,-3.7005455493927,2.738727807998657,0.9618178606033324,1.9049149751663208,0.0,0.0,0.0,282.32147216796875,283.0,-4.155046463012695,-0.0,4676.4033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889360,297.234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7359927296638489,0.3482216894626617,0.3191550970077514,297.4902038574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971069335937,0.9990000128746032,1.0,0.8468837738037109,297.30743408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.7821595668792725,0.4216887056827545,0.2990538775920868,297.2944641113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0971374511719,0.8045519590377808,0.4586605727672577,0.4396490156650543,297.2184143066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.09716796875,0.6643579006195068,0.255233883857727,1.1791081428527832,291.0971374511719,291.1499938964844,288.9259948730469,287.0841979980469,291.0957946777344,297.23931884765625,291.0970764160156,1.0,0.7274089455604553,1.0,1.0,0.3005671203136444,1.0,-3.7039082050323486,2.7376725673675537,0.9662358164787292,1.902989625930786,0.0,0.0,0.0,282.20556640625,286.0,-4.072915554046631,-0.0,4685.1953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889420,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7363495826721191,0.3490387797355652,0.3199017345905304,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.9990000128746032,1.0,0.847537100315094,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7830610871315002,0.4234614670276642,0.300295352935791,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8052670955657959,0.4602231979370117,0.4411329925060272,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.6648681163787842,0.2560094892978668,1.1826332807540894,291.09503173828125,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.2377624511719,291.0950012207031,1.0,0.7289482951164246,1.0,1.0,0.3025470376014709,1.0,-3.7131094932556152,2.737226963043213,0.9758825898170472,1.900273680686951,0.0,0.0,0.0,282.9338684082031,289.0,-3.1460602283477783,-0.0,4715.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889480,297.2316589355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7363495826721191,0.3490387797355652,0.3199017345905304,297.4913024902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0950012207031,0.9990000128746032,1.0,0.847537100315094,297.30523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.7830610871315002,0.4234614670276642,0.300295352935791,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.8052670955657959,0.4602231979370117,0.4411329925060272,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09503173828125,0.6648681163787842,0.2560094892978668,1.1826332807540894,291.09503173828125,291.1499938964844,288.9023742675781,287.0896301269531,291.0941772460937,297.2377624511719,291.0950012207031,1.0,0.7289482951164246,1.0,1.0,0.3025470376014709,1.0,-3.7131094932556152,2.737226963043213,0.9758825898170472,1.900273680686951,0.0,0.0,0.0,282.9338684082031,289.0,-3.1460602283477783,-0.0,4715.96630859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889540,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7362486124038696,0.3498248755931854,0.3206492662429809,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.9990000128746032,1.0,0.8498938083648682,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7834254503250122,0.4252067506313324,0.3015404641628265,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.8054264783859253,0.4617522954940796,0.4426158666610718,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.6649263501167297,0.2567609846591949,1.1862213611602783,291.0937805175781,291.1499938964844,288.879638671875,287.0946655273437,291.09344482421875,297.2361145019531,291.09381103515625,1.0,0.7311462759971619,1.0,1.0,0.3045269548892975,1.0,-3.724441528320313,2.7382287979125977,0.9862127900123596,1.898564457893372,0.0,0.0,0.0,284.54461669921875,292.0,-2.0136964321136475,-0.0,4758.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889600,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7362486124038696,0.3498248755931854,0.3206492662429809,297.489990234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.9990000128746032,1.0,0.8498938083648682,297.3030700683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.7834254503250122,0.4252067506313324,0.3015404641628265,297.2891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.8054264783859253,0.4617522954940796,0.4426158666610718,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0937805175781,0.6649263501167297,0.2567609846591949,1.1862213611602783,291.0937805175781,291.1499938964844,288.879638671875,287.0946655273437,291.09344482421875,297.2361145019531,291.09381103515625,1.0,0.7311462759971619,1.0,1.0,0.3045269548892975,1.0,-3.724441528320313,2.7382287979125977,0.9862127900123596,1.898564457893372,0.0,0.0,0.0,284.54461669921875,292.0,-2.0136964321136475,-0.0,4758.5966796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889660,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.735855221748352,0.350587397813797,0.3213914036750793,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9990000128746032,1.0,0.8533326387405396,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.7834439277648926,0.4269274771213531,0.3027814924716949,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8052293062210083,0.4632520973682403,0.4440885186195373,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.6646801233291626,0.257477194070816,1.189749836921692,291.0947570800781,291.1499938964844,288.8580017089844,287.0992736816406,291.095703125,297.2343444824219,291.0948486328125,1.0,0.7337408661842346,1.0,1.0,0.306777149438858,1.0,-3.736981630325317,2.739121913909912,0.9978597164154052,1.8965191841125488,0.0,0.0,0.0,286.7154846191406,280.0,0.6956873536109924,-0.0,4808.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889720,297.2268371582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.735855221748352,0.350587397813797,0.3213914036750793,297.48681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.9990000128746032,1.0,0.8533326387405396,297.3009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.7834439277648926,0.4269274771213531,0.3027814924716949,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947570800781,0.8052293062210083,0.4632520973682403,0.4440885186195373,297.2152404785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0947265625,0.6646801233291626,0.257477194070816,1.189749836921692,291.0947570800781,291.1499938964844,288.8580017089844,287.0992736816406,291.095703125,297.2343444824219,291.0948486328125,1.0,0.7337408661842346,1.0,1.0,0.306777149438858,1.0,-3.736981630325317,2.739121913909912,0.9978597164154052,1.8965191841125488,0.0,0.0,0.0,286.7154846191406,280.0,0.6956873536109924,-0.0,4808.51416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889780,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.737995982170105,0.3513070046901703,0.3219323754310608,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.9990000128746032,1.0,0.846798300743103,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7864663600921631,0.4285973012447357,0.3038623332977295,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8080944418907166,0.4646953344345093,0.4453398287296295,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.6669324040412903,0.2581324577331543,1.1921833753585815,291.0970458984375,291.1499938964844,288.83770751953125,287.1034545898437,291.0978088378906,297.232177734375,291.0970764160156,1.0,0.7317406535148621,1.0,1.0,0.3090273141860962,1.0,-3.735530853271485,2.730257272720337,1.005273461341858,1.8882167339324951,0.0,0.0,0.0,283.6797790527344,283.0,2.130326747894287,-0.0,4784.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889840,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.737995982170105,0.3513070046901703,0.3219323754310608,297.4864196777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.9990000128746032,1.0,0.846798300743103,297.29852294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.7864663600921631,0.4285973012447357,0.3038623332977295,297.28375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970458984375,0.8080944418907166,0.4646953344345093,0.4453398287296295,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0970153808594,0.6669324040412903,0.2581324577331543,1.1921833753585815,291.0970458984375,291.1499938964844,288.83770751953125,287.1034545898437,291.0978088378906,297.232177734375,291.0970764160156,1.0,0.7317406535148621,1.0,1.0,0.3090273141860962,1.0,-3.735530853271485,2.730257272720337,1.005273461341858,1.8882167339324951,0.0,0.0,0.0,283.6797790527344,283.0,2.130326747894287,-0.0,4784.849609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889900,297.2233581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.7387205958366394,0.3516824841499328,0.3222266733646393,297.4887084960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979919433594,0.9990000128746032,1.0,0.8449010252952576,297.2975769042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.7875644564628601,0.4294447004795074,0.304418534040451,297.2825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09796142578125,0.8090870380401611,0.4654266536235809,0.4459842145442962,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0979309082031,0.6677175164222717,0.2584854960441589,1.1935312747955322,291.09796142578125,291.1499938964844,288.828125,287.1053771972656,291.09942626953125,297.2314147949219,291.0980834960937,1.0,0.7317196726799011,1.0,1.0,0.3101524114608764,1.0,-3.736652612686157,2.7271461486816406,1.0095065832138062,1.884638428688049,0.0,0.0,0.0,282.8592529296875,283.0,2.642009973526001,-0.0,4782.8359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11889960,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.7391564846038818,0.3520633280277252,0.3225519359111786,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994873046875,0.9990000128746032,1.0,0.8441526889801025,297.2967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.7883179187774658,0.4302981495857239,0.3049984872341156,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0994567871094,0.8097288608551025,0.4661625027656555,0.4466591775417328,297.2127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09942626953125,0.6682283282279968,0.258856326341629,1.1950879096984863,291.0994567871094,291.1499938964844,288.8189697265625,287.107177734375,291.10113525390625,297.2308654785156,291.0995788574219,1.0,0.7320221662521362,1.0,1.0,0.3112087249755859,1.0,-3.739523410797119,2.72544002532959,1.0140833854675293,1.882220983505249,0.0,0.0,0.0,282.6553955078125,286.0,3.337631702423096,-0.0,4789.794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890020,297.2216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.7394222021102905,0.3524590730667114,0.322904109954834,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10125732421875,0.9990000128746032,1.0,0.8440996408462524,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.78887939453125,0.4311869740486145,0.3056132197380066,297.2804870605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1012268066406,0.8101728558540344,0.4669273793697357,0.4473753273487091,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1011962890625,0.6685828566551208,0.2592513859272003,1.1968276500701904,291.10125732421875,291.1499938964844,288.8099060058594,287.10894775390625,291.1033630371094,297.2303771972656,291.1014099121094,1.0,0.7326391339302063,1.0,1.0,0.3123072981834411,1.0,-3.743575572967529,2.724409580230713,1.0191659927368164,1.8802242279052728,0.0,0.0,0.0,282.8248596191406,286.0,4.118996620178223,-0.0,4802.5654296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890080,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1032409667969,0.7395351529121399,0.3528231084346771,0.3232368528842926,297.4931640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10333251953125,0.9990000128746032,1.0,0.8445554971694946,297.2952880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.789241373538971,0.4320074915885925,0.3061875402927398,297.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.103271484375,0.8104268908500671,0.4676321446895599,0.4480443596839905,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.10321044921875,0.6687834858894348,0.2596195936203003,1.1985015869140625,291.1033020019531,291.1499938964844,288.802001953125,287.1104736328125,291.1058349609375,297.2299499511719,291.1034851074219,1.0,0.7334155440330505,1.0,1.0,0.3133213520050049,1.0,-3.748032808303833,2.723945140838623,1.0240877866744995,1.8787143230438232,0.0,0.0,0.0,283.2455139160156,289.0,5.005710601806641,-0.0,4818.14453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890140,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.7394537329673767,0.3535775244235992,0.3239465951919555,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.9990000128746032,1.0,0.8467090725898743,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.7896211743354797,0.4337154924869537,0.3073991239070892,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8105854392051697,0.4690952003002167,0.4494547843933105,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.6688901782035828,0.2603854835033417,1.2021056413650513,291.1087951660156,291.1499938964844,288.7870483398437,287.11328125,291.1122436523437,297.2291564941406,291.1090393066406,1.0,0.7355172634124756,1.0,1.0,0.3154340088367462,1.0,-3.758967161178589,2.7240891456604004,1.0348780155181885,1.8763254880905151,0.0,0.0,0.0,284.7509765625,292.0,7.105565547943115,-0.0,4859.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890200,297.21954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087341308594,0.7394537329673767,0.3535775244235992,0.3239465951919555,297.49334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1088256835937,0.9990000128746032,1.0,0.8467090725898743,297.2939758300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.7896211743354797,0.4337154924869537,0.3073991239070892,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1087646484375,0.8105854392051697,0.4690952003002167,0.4494547843933105,297.21221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10870361328125,0.6688901782035828,0.2603854835033417,1.2021056413650513,291.1087951660156,291.1499938964844,288.7870483398437,287.11328125,291.1122436523437,297.2291564941406,291.1090393066406,1.0,0.7355172634124756,1.0,1.0,0.3154340088367462,1.0,-3.758967161178589,2.7240891456604004,1.0348780155181885,1.8763254880905151,0.0,0.0,0.0,284.7509765625,292.0,7.105565547943115,-0.0,4859.5478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890260,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7390807271003723,0.3543229103088379,0.324668824672699,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.9990000128746032,1.0,0.8499725461006165,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7896539568901062,0.435414969921112,0.3086212873458862,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.8104018568992615,0.470546007156372,0.4508756399154663,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.6686986088752747,0.2611349523067474,1.2057512998580933,291.1141357421875,291.1499938964844,288.7742919921875,287.1156005859375,291.1174621582031,297.22833251953125,291.1143493652344,1.0,0.7380525469779968,1.0,1.0,0.317155122756958,1.0,-3.771328687667847,2.726508378982544,1.0448204278945925,1.875899314880371,0.0,0.0,0.0,286.8377380371094,295.0,7.276092529296875,-0.0,4909.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890320,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11407470703125,0.7390807271003723,0.3543229103088379,0.324668824672699,297.4916687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141662597656,0.9990000128746032,1.0,0.8499725461006165,297.2927551269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.7896539568901062,0.435414969921112,0.3086212873458862,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1141052246094,0.8104018568992615,0.470546007156372,0.4508756399154663,297.2118225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1140441894531,0.6686986088752747,0.2611349523067474,1.2057512998580933,291.1141357421875,291.1499938964844,288.7742919921875,287.1156005859375,291.1174621582031,297.22833251953125,291.1143493652344,1.0,0.7380525469779968,1.0,1.0,0.317155122756958,1.0,-3.771328687667847,2.726508378982544,1.0448204278945925,1.875899314880371,0.0,0.0,0.0,286.8377380371094,295.0,7.276092529296875,-0.0,4909.10693359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890380,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7385172843933105,0.3550536632537842,0.3253900706768036,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.9990000128746032,1.0,0.8539509177207947,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.7894580364227295,0.4370976090431213,0.3098416030406952,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8099932074546814,0.4719773828983307,0.4522914588451385,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.6683014035224915,0.2618557810783386,1.2093380689620972,291.1203918457031,291.1499938964844,288.7640075683594,287.117431640625,291.12432861328125,297.22735595703125,291.12066650390625,1.0,0.7408455610275269,1.0,1.0,0.3188762068748474,1.0,-3.784471035003662,2.7294840812683105,1.0549870729446411,1.8758395910263064,0.0,0.0,0.0,289.2968444824219,283.0,8.492541313171387,-0.0,4963.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890440,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1203308105469,0.7385172843933105,0.3550536632537842,0.3253900706768036,297.48858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12042236328125,0.9990000128746032,1.0,0.8539509177207947,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.7894580364227295,0.4370976090431213,0.3098416030406952,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.120361328125,0.8099932074546814,0.4719773828983307,0.4522914588451385,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1202697753906,0.6683014035224915,0.2618557810783386,1.2093380689620972,291.1203918457031,291.1499938964844,288.7640075683594,287.117431640625,291.12432861328125,297.22735595703125,291.12066650390625,1.0,0.7408455610275269,1.0,1.0,0.3188762068748474,1.0,-3.784471035003662,2.7294840812683105,1.0549870729446411,1.8758395910263064,0.0,0.0,0.0,289.2968444824219,283.0,8.492541313171387,-0.0,4963.67138671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890500,297.21612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1242370605469,0.7392435669898987,0.3554014265537262,0.3256750106811523,297.48748779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12432861328125,0.9990000128746032,1.0,0.8520037531852722,297.2907409667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.7905576825141907,0.4379189908504486,0.310391902923584,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.124267578125,0.8109678030014038,0.4726717472076416,0.4529173672199249,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1241760253906,0.6691024303436279,0.2621902823448181,1.2107195854187012,291.1242980957031,291.1499938964844,288.75982666015625,287.1181640625,291.1280517578125,297.2266540527344,291.12451171875,1.0,0.7403019666671753,1.0,1.0,0.3197367787361145,1.0,-3.785569190979004,2.727191925048828,1.0583772659301758,1.873493909835816,0.0,0.0,0.0,288.4728698730469,283.0,9.31895923614502,-0.0,4961.5400390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890560,297.2153625488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.7405751347541809,0.3557467758655548,0.3259112536907196,297.4885559082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1271057128906,0.9990000128746032,1.0,0.8477168083190918,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.7923744916915894,0.4387350380420685,0.3109026551246643,297.2725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1270446777344,0.8126319646835327,0.4733591079711914,0.4534884691238403,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12701416015625,0.6705036163330078,0.2625223100185394,1.2118390798568726,291.1270751953125,291.1499938964844,288.7563781738281,287.1187744140625,291.1297607421875,297.2259216308594,291.1271667480469,1.0,0.7389697432518005,1.0,1.0,0.3202935755252838,1.0,-3.7833502292633057,2.723653078079224,1.059697151184082,1.870493769645691,0.0,0.0,0.0,286.4131164550781,286.0,8.182046890258789,-0.0,4941.638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890620,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7416720986366272,0.3564701378345489,0.3265062570571899,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.9990000128746032,1.0,0.8452551960945129,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.7941396832466125,0.4403982162475586,0.3120160102844238,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8141220211982727,0.4747608304023742,0.4547507762908935,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.6717663407325745,0.2632568776607513,1.214808464050293,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1351013183594,297.2252502441406,291.1319885253906,1.0,0.7393245697021484,1.0,1.0,0.3214071989059448,1.0,-3.787517070770264,2.722631454467773,1.0648857355117798,1.8682833909988403,0.0,0.0,0.0,285.48663330078125,289.0,7.583276748657227,-0.0,4947.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890680,297.2143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317138671875,0.7416720986366272,0.3564701378345489,0.3265062570571899,297.49322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1318054199219,0.9990000128746032,1.0,0.8452551960945129,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.7941396832466125,0.4403982162475586,0.3120160102844238,297.2711181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1317443847656,0.8141220211982727,0.4747608304023742,0.4547507762908935,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1316833496094,0.6717663407325745,0.2632568776607513,1.214808464050293,291.1317749023437,291.1499938964844,288.7516174316406,287.1195983886719,291.1351013183594,297.2252502441406,291.1319885253906,1.0,0.7393245697021484,1.0,1.0,0.3214071989059448,1.0,-3.787517070770264,2.722631454467773,1.0648857355117798,1.8682833909988403,0.0,0.0,0.0,285.48663330078125,289.0,7.583276748657227,-0.0,4947.9453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890740,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.7419973015785217,0.3571994602680206,0.3271642923355102,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.9990000128746032,1.0,0.8457745909690857,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.7949885129928589,0.4420725405216217,0.3131808638572693,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.8147215843200684,0.4761677980422973,0.456077367067337,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.6722964644432068,0.2640326619148254,1.2182834148406982,291.1388854980469,291.1499938964844,288.75,287.119873046875,291.14324951171875,297.22491455078125,291.1391906738281,1.0,0.7407613396644592,1.0,1.0,0.3225208222866058,1.0,-3.796109437942505,2.724588632583618,1.0715208053588867,1.8682746887207031,0.0,0.0,0.0,286.146240234375,292.0,9.545701026916504,-0.0,4977.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890800,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1387939453125,0.7419973015785217,0.3571994602680206,0.3271642923355102,297.49609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.138916015625,0.9990000128746032,1.0,0.8457745909690857,297.2880554199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.7949885129928589,0.4420725405216217,0.3131808638572693,297.2698669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.13885498046875,0.8147215843200684,0.4761677980422973,0.456077367067337,297.2100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.13873291015625,0.6722964644432068,0.2640326619148254,1.2182834148406982,291.1388854980469,291.1499938964844,288.75,287.119873046875,291.14324951171875,297.22491455078125,291.1391906738281,1.0,0.7407613396644592,1.0,1.0,0.3225208222866058,1.0,-3.796109437942505,2.724588632583618,1.0715208053588867,1.8682746887207031,0.0,0.0,0.0,286.146240234375,292.0,9.545701026916504,-0.0,4977.6416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890860,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7418768405914307,0.3579240143299103,0.3278500437736511,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9990000128746032,1.0,0.8479864001274109,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7953104376792908,0.4437463581562042,0.3143704533576965,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.814814031124115,0.4775693714618683,0.4574323296546936,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.6723910570144653,0.2648123502731323,1.221957802772522,291.1449279785156,291.1499938964844,288.75,287.119873046875,291.1484375,297.2246398925781,291.1451416015625,1.0,0.7428870797157288,1.0,1.0,0.3230508863925934,1.0,-3.807077646255493,2.730133056640625,1.0769444704055786,1.8713479042053225,0.0,0.0,0.0,287.6972045898437,295.0,8.415754318237305,-0.0,5020.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890920,297.21270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7418768405914307,0.3579240143299103,0.3278500437736511,297.4967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449584960937,0.9990000128746032,1.0,0.8479864001274109,297.2873229980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1448974609375,0.7953104376792908,0.4437463581562042,0.3143704533576965,297.2687072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1449279785156,0.814814031124115,0.4775693714618683,0.4574323296546936,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.14483642578125,0.6723910570144653,0.2648123502731323,1.221957802772522,291.1449279785156,291.1499938964844,288.75,287.119873046875,291.1484375,297.2246398925781,291.1451416015625,1.0,0.7428870797157288,1.0,1.0,0.3230508863925934,1.0,-3.807077646255493,2.730133056640625,1.0769444704055786,1.8713479042053225,0.0,0.0,0.0,287.6972045898437,295.0,8.415754318237305,-0.0,5020.35205078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11890980,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7414540648460388,0.3586238920688629,0.3285353183746338,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9990000128746032,1.0,0.8513069748878479,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7952756881713867,0.4453971087932586,0.3155612647533417,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8145655989646912,0.4789450764656067,0.4587860107421875,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6721765995025635,0.2655645906925201,1.2256314754486084,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.2241516113281,291.1503601074219,1.0,0.7454299330711365,1.0,1.0,0.3235809504985809,1.0,-3.819379806518554,2.736643552780152,1.082736253738403,1.8751044273376465,0.0,0.0,0.0,289.8255920410156,298.0,7.614177703857422,-0.0,5071.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891040,297.2117614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7414540648460388,0.3586238920688629,0.3285353183746338,297.4952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9990000128746032,1.0,0.8513069748878479,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501159667969,0.7952756881713867,0.4453971087932586,0.3155612647533417,297.2674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8145655989646912,0.4789450764656067,0.4587860107421875,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6721765995025635,0.2655645906925201,1.2256314754486084,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1534423828125,297.2241516113281,291.1503601074219,1.0,0.7454299330711365,1.0,1.0,0.3235809504985809,1.0,-3.819379806518554,2.736643552780152,1.082736253738403,1.8751044273376465,0.0,0.0,0.0,289.8255920410156,298.0,7.614177703857422,-0.0,5071.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891100,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15264892578125,0.7411631941795349,0.3589649498462677,0.3288746476173401,297.49383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1527404785156,0.9990000128746032,1.0,0.8532553315162659,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.7951638698577881,0.4462130665779114,0.3161540031433105,297.26678466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526794433594,0.8143513202667236,0.4796226322650909,0.4594583511352539,297.2099304199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.6719835996627808,0.2659268975257873,1.2274343967437744,291.1527099609375,291.1499938964844,288.75,287.119873046875,291.1559143066406,297.2237854003906,291.1529235839844,1.0,0.746802031993866,1.0,1.0,0.3238459825515747,1.0,-3.825824499130249,2.740095615386963,1.0857290029525757,1.8771201372146609,0.0,0.0,0.0,291.03955078125,298.0,7.395976543426514,-0.0,5098.37890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891160,297.2107238769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7408377528190613,0.3592992722988128,0.3292111754417419,297.4920959472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.9990000128746032,1.0,0.8553289175033569,297.2854309082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.7950103878974915,0.4470216631889343,0.3167441189289093,297.2660522460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542663574219,0.8140971660614014,0.4802924692630768,0.4601267278194427,297.20965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1542358398437,0.6717511415481567,0.2662792801856994,1.2292076349258425,291.1542663574219,291.1499938964844,288.75,287.119873046875,291.1562805175781,297.223388671875,291.1543273925781,1.0,0.7482154369354248,1.0,1.0,0.3238109350204468,1.0,-3.832373142242432,2.744606733322144,1.0877662897109983,1.880178928375244,0.0,0.0,0.0,292.32000732421875,286.0,5.613797664642334,-0.0,5126.54345703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891220,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.7417615652084351,0.3596652150154114,0.3295074105262756,297.4907531738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.9990000128746032,1.0,0.8526961803436279,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.7963897585868835,0.447954773902893,0.3173679113388061,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.8152895569801331,0.4810582995414734,0.4608142077922821,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15509033203125,0.6727832555770874,0.2666641771793365,1.230780839920044,291.15509033203125,291.1499938964844,288.75,287.119873046875,291.1558837890625,297.22247314453125,291.15509033203125,1.0,0.7474554777145386,1.0,1.0,0.3237688839435577,1.0,-3.83305549621582,2.7451748847961426,1.0878804922103882,1.8809077739715576,0.0,0.0,0.0,291.1719970703125,286.0,3.387251615524292,-0.0,5121.06103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891280,297.20904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.742840588092804,0.3598994314670563,0.3296598196029663,297.4914855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.9990000128746032,1.0,0.8491466045379639,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.797857940196991,0.4485650956630707,0.3177476227283478,297.2640075683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.8166018724441528,0.4815559685230255,0.4612228870391845,297.2084655761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1551208496094,0.6739320158958435,0.2669132053852081,1.231602430343628,291.1551208496094,291.1499938964844,288.75,287.119873046875,291.15533447265625,297.2218322753906,291.15509033203125,1.0,0.7463213801383972,1.0,1.0,0.3237408399581909,1.0,-3.830910444259644,2.7437973022460938,1.0871131420135498,1.8801250457763672,0.0,0.0,0.0,289.4544982910156,289.0,2.035219669342041,-0.0,5103.32373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
