time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11891340,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.7438405156135559,0.3605049550533294,0.3301558494567871,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.9990000128746032,1.0,0.8467949032783508,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.7995092272758484,0.4501091837882995,0.3187832832336426,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.817953884601593,0.482814610004425,0.4623576700687408,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.6751234531402588,0.2675906717777252,1.2343504428863523,291.154541015625,291.1499938964844,288.75,287.119873046875,291.1547546386719,297.2207946777344,291.154541015625,1.0,0.7466378808021545,1.0,1.0,0.323670744895935,1.0,-3.834577798843384,2.7465574741363525,1.0880203247070312,1.881952166557312,0.0,0.0,0.0,288.56591796875,292.0,0.3027231395244598,-0.0,5108.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891400,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.7438405156135559,0.3605049550533294,0.3301558494567871,297.49517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.9990000128746032,1.0,0.8467949032783508,297.2822570800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.7995092272758484,0.4501091837882995,0.3187832832336426,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.817953884601593,0.482814610004425,0.4623576700687408,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.154541015625,0.6751234531402588,0.2675906717777252,1.2343504428863523,291.154541015625,291.1499938964844,288.75,287.119873046875,291.1547546386719,297.2207946777344,291.154541015625,1.0,0.7466378808021545,1.0,1.0,0.323670744895935,1.0,-3.834577798843384,2.7465574741363525,1.0880203247070312,1.881952166557312,0.0,0.0,0.0,288.56591796875,292.0,0.3027231395244598,-0.0,5108.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891460,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7440387606620789,0.3610881567001343,0.3306935131549835,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9990000128746032,1.0,0.8474565744400024,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8002136945724487,0.4516347348690033,0.3198528587818146,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8184075355529785,0.4840497672557831,0.4635335505008697,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.6755449175834656,0.2682830095291137,1.2374978065490725,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.21990966796875,291.1536560058594,1.0,0.7480126023292542,1.0,1.0,0.3234579265117645,1.0,-3.842507362365722,2.752691984176636,1.0898152589797974,1.886319875717163,0.0,0.0,0.0,289.2694702148437,295.0,-0.8135107755661011,-0.0,5137.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891520,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.7440387606620789,0.3610881567001343,0.3306935131549835,297.4966735839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536560058594,0.9990000128746032,1.0,0.8474565744400024,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8002136945724487,0.4516347348690033,0.3198528587818146,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.8184075355529785,0.4840497672557831,0.4635335505008697,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1536865234375,0.6755449175834656,0.2682830095291137,1.2374978065490725,291.1536560058594,291.1499938964844,288.75,287.119873046875,291.1535339355469,297.21990966796875,291.1536560058594,1.0,0.7480126023292542,1.0,1.0,0.3234579265117645,1.0,-3.842507362365722,2.752691984176636,1.0898152589797974,1.886319875717163,0.0,0.0,0.0,289.2694702148437,295.0,-0.8135107755661011,-0.0,5137.2548828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891580,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.743755042552948,0.3616365790367126,0.3312304317951202,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9990000128746032,1.0,0.8498609662055969,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8003537058830261,0.4531280696392059,0.3209240734577179,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8183292150497437,0.4852484762668609,0.4647074341773987,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.6754884123802185,0.268950343132019,1.2407151460647583,291.152587890625,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2188720703125,291.152587890625,1.0,0.7500531673431396,1.0,1.0,0.323245108127594,1.0,-3.85261869430542,2.760331630706787,1.0922869443893433,1.891712546348572,0.0,0.0,0.0,290.8775939941406,298.0,-1.281925082206726,-0.0,5178.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891640,297.20458984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.743755042552948,0.3616365790367126,0.3312304317951202,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.9990000128746032,1.0,0.8498609662055969,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8003537058830261,0.4531280696392059,0.3209240734577179,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.152587890625,0.8183292150497437,0.4852484762668609,0.4647074341773987,297.20684814453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1526184082031,0.6754884123802185,0.268950343132019,1.2407151460647583,291.152587890625,291.1499938964844,288.75,287.119873046875,291.1523742675781,297.2188720703125,291.152587890625,1.0,0.7500531673431396,1.0,1.0,0.323245108127594,1.0,-3.85261869430542,2.760331630706787,1.0922869443893433,1.891712546348572,0.0,0.0,0.0,290.8775939941406,298.0,-1.281925082206726,-0.0,5178.60791015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891700,297.2037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.7434876561164856,0.3618979156017303,0.3314948379993438,297.494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.9990000128746032,1.0,0.8515115976333618,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8002762198448181,0.4538616240024566,0.3214566111564636,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.8181513547897339,0.4858335554599762,0.4652890264987945,297.2064208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15203857421875,0.6753297448158264,0.2692685127258301,1.242299199104309,291.15203857421875,291.1499938964844,288.75,287.119873046875,291.1517944335937,297.21826171875,291.15203857421875,1.0,0.7512351274490356,1.0,1.0,0.3231387138366699,1.0,-3.8581700325012207,2.764490365982056,1.0936795473098757,1.8946411609649656,0.0,0.0,0.0,291.9132385253906,298.0,-1.3913679122924805,-0.0,5202.39990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891760,297.2028503417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.7431593537330627,0.3621514141559601,0.3317555785179138,297.4922790527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.9990000128746032,1.0,0.85337895154953,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8001265525817871,0.4545864760875702,0.3219859004020691,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.8179056644439697,0.4864093661308288,0.4658655822277069,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15167236328125,0.6751047372817993,0.2695748507976532,1.2438503503799438,291.15167236328125,291.1499938964844,288.75,287.119873046875,291.1516418457031,297.2175598144531,291.1517028808594,1.0,0.7524904012680054,1.0,1.0,0.3230912685394287,1.0,-3.8639283180236816,2.768594741821289,1.0953335762023926,1.897476077079773,0.0,0.0,0.0,293.0605773925781,286.0,-1.1519148349761963,-0.0,5227.62451171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891820,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7451716065406799,0.3626076877117157,0.3320657014846802,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9990000128746032,1.0,0.8468804955482483,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8029849529266357,0.4559788107872009,0.3228771090507507,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.82038414478302,0.4875001609325409,0.4667899310588836,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.6773155927658081,0.2701253294944763,1.2458354234695437,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2156066894531,291.15106201171875,1.0,0.7503402829170227,1.0,1.0,0.3229963481426239,1.0,-3.861083030700684,2.766932964324951,1.094150185585022,1.896867275238037,0.0,0.0,0.0,289.9863586425781,289.0,-1.3202271461486816,-0.0,5198.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891880,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.7451716065406799,0.3626076877117157,0.3320657014846802,297.491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.9990000128746032,1.0,0.8468804955482483,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.8029849529266357,0.4559788107872009,0.3228771090507507,297.2537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.151123046875,0.82038414478302,0.4875001609325409,0.4667899310588836,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1511535644531,0.6773155927658081,0.2701253294944763,1.2458354234695437,291.151123046875,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2156066894531,291.15106201171875,1.0,0.7503402829170227,1.0,1.0,0.3229963481426239,1.0,-3.861083030700684,2.766932964324951,1.094150185585022,1.896867275238037,0.0,0.0,0.0,289.9863586425781,289.0,-1.3202271461486816,-0.0,5198.57470703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11891940,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7461480498313904,0.3630881011486053,0.3324432969093323,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9990000128746032,1.0,0.8443421721458435,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8046077489852905,0.4573879539966583,0.3238143920898437,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8216943144798279,0.4886025190353393,0.4677715003490448,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.678499162197113,0.2707304954528808,1.248233199119568,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.2143859863281,291.14971923828125,1.0,0.7504650354385376,1.0,1.0,0.3229014277458191,1.0,-3.8636586666107178,2.769038438796997,1.0946202278137207,1.8983081579208367,0.0,0.0,0.0,288.963623046875,292.0,-1.4546774625778198,-0.0,5199.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892000,297.1991271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7461480498313904,0.3630881011486053,0.3324432969093323,297.4950561523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9990000128746032,1.0,0.8443421721458435,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8046077489852905,0.4573879539966583,0.3238143920898437,297.2516784667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8216943144798279,0.4886025190353393,0.4677715003490448,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.678499162197113,0.2707304954528808,1.248233199119568,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1493530273437,297.2143859863281,291.14971923828125,1.0,0.7504650354385376,1.0,1.0,0.3229014277458191,1.0,-3.8636586666107178,2.769038438796997,1.0946202278137207,1.8983081579208367,0.0,0.0,0.0,288.963623046875,292.0,-1.4546774625778198,-0.0,5199.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892060,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7463039755821228,0.363561600446701,0.3328772485256195,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9990000128746032,1.0,0.8448873162269592,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8052625060081482,0.4587915241718292,0.3247952461242676,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8220966458320618,0.489695131778717,0.468807965517044,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.6788928508758545,0.2713614702224731,1.2510827779769895,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2134704589844,291.1495056152344,1.0,0.7516893148422241,1.0,1.0,0.3228940665721893,1.0,-3.8706905841827393,2.7738492488861084,1.0968413352966309,1.9016880989074707,0.0,0.0,0.0,289.5791015625,295.0,-0.5401317477226257,-0.0,5225.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892120,297.1976623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7463039755821228,0.363561600446701,0.3328772485256195,297.4965209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9990000128746032,1.0,0.8448873162269592,297.2719116210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8052625060081482,0.4587915241718292,0.3247952461242676,297.249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8220966458320618,0.489695131778717,0.468807965517044,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.6788928508758545,0.2713614702224731,1.2510827779769895,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.2134704589844,291.1495056152344,1.0,0.7516893148422241,1.0,1.0,0.3228940665721893,1.0,-3.8706905841827393,2.7738492488861084,1.0968413352966309,1.9016880989074707,0.0,0.0,0.0,289.5791015625,295.0,-0.5401317477226257,-0.0,5225.38427734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892180,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7459743022918701,0.3640170395374298,0.3333261907100677,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9990000128746032,1.0,0.8472071290016174,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8053481578826904,0.4601776003837585,0.3257884383201599,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8219669461250305,0.4907668530941009,0.4698576629161834,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.6788052916526794,0.2719805836677551,1.254062294960022,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2125244140625,291.14971923828125,1.0,0.7536081075668335,1.0,1.0,0.3228866755962372,1.0,-3.880065441131592,2.7802443504333496,1.0998212099075315,1.90616238117218,0.0,0.0,0.0,291.1217956542969,298.0,0.0792577788233757,-0.0,5264.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892240,297.1961975097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7459743022918701,0.3640170395374298,0.3333261907100677,297.4955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9990000128746032,1.0,0.8472071290016174,297.2703552246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8053481578826904,0.4601776003837585,0.3257884383201599,297.24786376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8219669461250305,0.4907668530941009,0.4698576629161834,297.2025451660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.6788052916526794,0.2719805836677551,1.254062294960022,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.2125244140625,291.14971923828125,1.0,0.7536081075668335,1.0,1.0,0.3228866755962372,1.0,-3.880065441131592,2.7802443504333496,1.0998212099075315,1.90616238117218,0.0,0.0,0.0,291.1217956542969,298.0,0.0792577788233757,-0.0,5264.48779296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892300,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.7456827163696289,0.3642363846302032,0.3335513174533844,297.4942321777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.9990000128746032,1.0,0.8488268256187439,297.26953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8052418828010559,0.4608615636825561,0.3262852430343628,297.2469177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.8217630386352539,0.4912928938865661,0.4703819453716278,297.2021789550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6786307096481323,0.2722790539264679,1.255549073219299,291.1498413085937,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.2120056152344,291.14990234375,1.0,0.7547386288642883,1.0,1.0,0.3228829801082611,1.0,-3.885303497314453,2.78381896018982,1.1014846563339231,1.9086467027664185,0.0,0.0,0.0,292.1313171386719,298.0,0.2671018242835998,-0.0,5287.38916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892360,297.1947021484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7453286647796631,0.3644496500492096,0.333774983882904,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,1.0,0.8506722450256348,297.26873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8050614595413208,0.4615384042263031,0.3267803192138672,297.2459411621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8214901089668274,0.4918115437030792,0.4709035456180572,297.2017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.678388774394989,0.2725677788257599,1.257014513015747,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1506042480469,297.21142578125,291.1501159667969,1.0,0.7559483051300049,1.0,1.0,0.3228903412818908,1.0,-3.890780687332153,2.787522315979004,1.103258490562439,1.9111920595169067,0.0,0.0,0.0,293.2567443847656,301.0,0.4495468437671661,-0.0,5311.8583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892420,297.19366455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.7447713017463684,0.3647300004959106,0.3340752124786377,297.489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15045166015625,0.9990000128746032,1.0,0.8534557819366455,297.267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8047251105308533,0.4624470472335815,0.3274491727352142,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.8210344910621643,0.4925048649311065,0.4716067016124725,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504211425781,0.6779748201370239,0.2729438543319702,1.2589590549468994,291.1504211425781,291.1499938964844,288.75,287.119873046875,291.1510314941406,297.2105407714844,291.1504821777344,1.0,0.7576836943626404,1.0,1.0,0.3229003250598907,1.0,-3.898483514785767,2.792733907699585,1.1057497262954712,1.9147405624389648,0.0,0.0,0.0,294.92694091796875,301.0,0.6175476312637329,-0.0,5346.9580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892480,297.1931457519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.744487464427948,0.3648584187030792,0.3342147469520569,297.4879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.9990000128746032,1.0,0.8548441529273987,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8045405745506287,0.462870180606842,0.3277620077133178,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.8207957148551941,0.4928267002105713,0.4719349443912506,297.20068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1506042480469,0.6777549982070923,0.2731147408485412,1.2598541975021362,291.1506042480469,291.1499938964844,288.75,287.119873046875,291.1512145996094,297.2100830078125,291.1506652832031,1.0,0.7585246562957764,1.0,1.0,0.3229050040245056,1.0,-3.9021711349487305,2.795231580734253,1.106939673423767,1.9164272546768188,0.0,0.0,0.0,295.7528381347656,289.0,0.6638966202735901,-0.0,5363.9814453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892540,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7463241815567017,0.36521115899086,0.3344395458698272,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9990000128746032,1.0,0.8487801551818848,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8071688413619995,0.4641366004943847,0.328571617603302,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8230558633804321,0.4937745034694671,0.4727325141429901,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.6797924637794495,0.2735919952392578,1.261544108390808,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2081604003906,291.15093994140625,1.0,0.7564378976821899,1.0,1.0,0.3229196965694427,1.0,-3.899140357971192,2.793062925338745,1.1060773134231567,1.915272831916809,0.0,0.0,0.0,292.854248046875,292.0,0.1277516037225723,-0.0,5335.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892600,297.1912536621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.7463241815567017,0.36521115899086,0.3344395458698272,297.4861755371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.9990000128746032,1.0,0.8487801551818848,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8071688413619995,0.4641366004943847,0.328571617603302,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8230558633804321,0.4937745034694671,0.4727325141429901,297.1990661621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.6797924637794495,0.2735919952392578,1.261544108390808,291.1510009765625,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2081604003906,291.15093994140625,1.0,0.7564378976821899,1.0,1.0,0.3229196965694427,1.0,-3.899140357971192,2.793062925338745,1.1060773134231567,1.915272831916809,0.0,0.0,0.0,292.854248046875,292.0,0.1277516037225723,-0.0,5335.15625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892660,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7471518516540527,0.3655881881713867,0.3347302377223968,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9990000128746032,1.0,0.8465563654899597,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.808579683303833,0.4654185175895691,0.3294250667095184,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8241910934448242,0.4947342872619629,0.4735859334468841,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.6808305382728577,0.2741280198097229,1.263654351234436,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2069702148437,291.1501770019531,1.0,0.7565722465515137,1.0,1.0,0.3228801488876343,1.0,-3.901388168334961,2.794777631759644,1.106610655784607,1.916165113449097,0.0,0.0,0.0,291.9401550292969,295.0,-0.5113147497177124,-0.0,5336.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892720,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.7471518516540527,0.3655881881713867,0.3347302377223968,297.48907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.9990000128746032,1.0,0.8465563654899597,297.26318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.808579683303833,0.4654185175895691,0.3294250667095184,297.2396240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.8241910934448242,0.4947342872619629,0.4735859334468841,297.1982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1501770019531,0.6808305382728577,0.2741280198097229,1.263654351234436,291.1501770019531,291.1499938964844,288.75,287.119873046875,291.1501159667969,297.2069702148437,291.1501770019531,1.0,0.7565722465515137,1.0,1.0,0.3228801488876343,1.0,-3.901388168334961,2.794777631759644,1.106610655784607,1.916165113449097,0.0,0.0,0.0,291.9401550292969,295.0,-0.5113147497177124,-0.0,5336.09765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892780,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7471746206283569,0.3659549951553345,0.3350741863250732,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8473450541496277,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8090571761131287,0.4666898548603058,0.3303185403347015,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8244419693946838,0.495680958032608,0.4744910299777984,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6810964941978455,0.2746913731098175,1.2662218809127808,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.20611572265625,291.14990234375,1.0,0.7577733993530273,1.0,1.0,0.3228406012058258,1.0,-3.908001661300659,2.7994604110717773,1.1085412502288818,1.919174075126648,0.0,0.0,0.0,292.6263732910156,298.0,-0.3696915805339813,-0.0,5361.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892840,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7471746206283569,0.3659549951553345,0.3350741863250732,297.4899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8473450541496277,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8090571761131287,0.4666898548603058,0.3303185403347015,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8244419693946838,0.495680958032608,0.4744910299777984,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6810964941978455,0.2746913731098175,1.2662218809127808,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.20611572265625,291.14990234375,1.0,0.7577733993530273,1.0,1.0,0.3228406012058258,1.0,-3.908001661300659,2.7994604110717773,1.1085412502288818,1.919174075126648,0.0,0.0,0.0,292.6263732910156,298.0,-0.3696915805339813,-0.0,5361.34423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892900,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.7469927668571472,0.3661300837993622,0.3352511525154114,297.48944091796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.9990000128746032,1.0,0.8484423756599426,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.809075653553009,0.46731698513031,0.3307690918445587,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.8243569135665894,0.4961450397968292,0.4749479591846466,297.197509765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498107910156,0.6810402274131775,0.2749703228473663,1.267567157745361,291.1498107910156,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.2056884765625,291.1498413085937,1.0,0.7586494088172913,1.0,1.0,0.3228208124637604,1.0,-3.912245273590088,2.802441596984864,1.109803557395935,1.9211095571517944,0.0,0.0,0.0,293.3374328613281,298.0,-0.2625851333141327,-0.0,5379.3916015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11892960,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7467178106307983,0.3662989735603332,0.3354284465312958,297.4883728027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.849875807762146,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8089878559112549,0.4679372608661651,0.3312195539474487,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8241703510284424,0.4966020286083221,0.4754044711589813,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6808897256851196,0.2752430737018585,1.2689194679260254,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.2052001953125,291.1499328613281,1.0,0.7596520185470581,1.0,1.0,0.3228268325328827,1.0,-3.9169020652771,2.8056180477142334,1.1112840175628662,1.9231534004211424,0.0,0.0,0.0,294.2239685058594,301.0,-0.027919303625822,-0.0,5399.94580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893020,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7459613680839539,0.3666184544563293,0.3357792496681213,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9990000128746032,1.0,0.8534887433052063,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8085737228393555,0.4691556394100189,0.3321153223514557,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.823570728302002,0.4974940717220306,0.4763104021549225,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6803711652755737,0.2757633328437805,1.2715848684310913,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2041320800781,291.1502685546875,1.0,0.7619264125823975,1.0,1.0,0.3228388726711273,1.0,-3.927047729492188,2.8125243186950684,1.1145234107971191,1.9276337623596191,0.0,0.0,0.0,296.3866577148437,289.0,0.3377777636051178,-0.0,5446.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893080,297.1855773925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7459613680839539,0.3666184544563293,0.3357792496681213,297.4847717285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9990000128746032,1.0,0.8534887433052063,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8085737228393555,0.4691556394100189,0.3321153223514557,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.823570728302002,0.4974940717220306,0.4763104021549225,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.6803711652755737,0.2757633328437805,1.2715848684310913,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1506652832031,297.2041320800781,291.1502685546875,1.0,0.7619264125823975,1.0,1.0,0.3228388726711273,1.0,-3.927047729492188,2.8125243186950684,1.1145234107971191,1.9276337623596191,0.0,0.0,0.0,296.3866577148437,289.0,0.3377777636051178,-0.0,5446.4306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893140,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7478479146957397,0.3668804466724396,0.3359178006649017,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9990000128746032,1.0,0.8470762968063354,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8111688494682312,0.4703066349029541,0.3328409790992737,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8258687853813171,0.4983179867267608,0.4769861400127411,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.6824936866760254,0.2762158215045929,1.2731348276138306,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2024230957031,291.15045166015625,1.0,0.7596371173858643,1.0,1.0,0.3228509426116943,1.0,-3.923076868057251,2.8097357749938965,1.1133410930633545,1.925971865653992,0.0,0.0,0.0,293.2782287597656,292.0,-0.0626480430364608,-0.0,5413.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893200,297.1837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.7478479146957397,0.3668804466724396,0.3359178006649017,297.4836120605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.9990000128746032,1.0,0.8470762968063354,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8111688494682312,0.4703066349029541,0.3328409790992737,297.2315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1504821777344,0.8258687853813171,0.4983179867267608,0.4769861400127411,297.19512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.6824936866760254,0.2762158215045929,1.2731348276138306,291.1504821777344,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.2024230957031,291.15045166015625,1.0,0.7596371173858643,1.0,1.0,0.3228509426116943,1.0,-3.923076868057251,2.8097357749938965,1.1133410930633545,1.925971865653992,0.0,0.0,0.0,293.2782287597656,292.0,-0.0626480430364608,-0.0,5413.00634765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893260,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7486766576766968,0.3671661019325256,0.3361237943172455,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9990000128746032,1.0,0.8446556329727173,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.812533438205719,0.471470445394516,0.3336105644702911,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8269979357719421,0.4991532862186432,0.4777196049690246,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6835678219795227,0.276727020740509,1.2751185894012451,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2014465332031,291.1497497558594,1.0,0.7596278190612793,1.0,1.0,0.3228322863578796,1.0,-3.924588203430176,2.8108747005462646,1.1137133836746216,1.9264650344848635,0.0,0.0,0.0,292.2401428222656,295.0,-0.4818015992641449,-0.0,5410.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893320,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.7486766576766968,0.3671661019325256,0.3361237943172455,297.4867858886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9990000128746032,1.0,0.8446556329727173,297.2543029785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.812533438205719,0.471470445394516,0.3336105644702911,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8269979357719421,0.4991532862186432,0.4777196049690246,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.6835678219795227,0.276727020740509,1.2751185894012451,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.2014465332031,291.1497497558594,1.0,0.7596278190612793,1.0,1.0,0.3228322863578796,1.0,-3.924588203430176,2.8108747005462646,1.1137133836746216,1.9264650344848635,0.0,0.0,0.0,292.2401428222656,295.0,-0.4818015992641449,-0.0,5410.8310546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893380,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7486690282821655,0.3674413561820984,0.3363842368125915,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9990000128746032,1.0,0.8453369140625,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8129574656486511,0.4726201891899109,0.3344188928604126,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8272129893302917,0.4999745488166809,0.478505402803421,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6838377118110657,0.2772645652294159,1.2775626182556152,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.2007751464844,291.1496276855469,1.0,0.7607195973396301,1.0,1.0,0.3228136599063873,1.0,-3.930577516555786,2.8150429725646973,1.1155345439910889,1.9292148351669312,0.0,0.0,0.0,292.8541564941406,298.0,-0.2077856361865997,-0.0,5433.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893440,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7486690282821655,0.3674413561820984,0.3363842368125915,297.4877319335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9990000128746032,1.0,0.8453369140625,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8129574656486511,0.4726201891899109,0.3344188928604126,297.227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8272129893302917,0.4999745488166809,0.478505402803421,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6838377118110657,0.2772645652294159,1.2775626182556152,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.2007751464844,291.1496276855469,1.0,0.7607195973396301,1.0,1.0,0.3228136599063873,1.0,-3.930577516555786,2.8150429725646973,1.1155345439910889,1.9292148351669312,0.0,0.0,0.0,292.8541564941406,298.0,-0.2077856361865997,-0.0,5433.85888671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893500,297.1803283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.7484661936759949,0.3675707578659057,0.336519718170166,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,1.0,0.8463960886001587,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8129482269287109,0.473185271024704,0.3348261713981628,297.22686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8271045088768005,0.5003756880760193,0.478902667760849,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.6837772727012634,0.2775303721427917,1.2788461446762085,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14990234375,297.200439453125,291.149658203125,1.0,0.7615485191345215,1.0,1.0,0.32280433177948,1.0,-3.9345273971557617,2.8177669048309326,1.116760492324829,1.931106448173523,0.0,0.0,0.0,293.5426025390625,298.0,-0.0437337681651115,-0.0,5450.98388671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
