time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11893560,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7481651902198792,0.3676936030387878,0.3366555869579315,297.48614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.8478069305419922,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8128296136856079,0.4737422168254852,0.3352327942848205,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8268893957138062,0.5007691979408264,0.4792993664741516,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6836172938346863,0.2777894139289856,1.280135989189148,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.2000427246094,291.1498413085937,1.0,0.7625091075897217,1.0,1.0,0.3228156566619873,1.0,-3.938907623291016,2.820716142654419,1.1181915998458862,1.933124542236328,0.0,0.0,0.0,294.4136047363281,301.0,0.1988047212362289,-0.0,5470.73291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893620,297.1784973144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.747565746307373,0.3678679466247558,0.33685964345932,297.4834899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9990000128746032,1.0,0.850459098815918,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.81248939037323,0.474572479724884,0.3358464539051056,297.22442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8264076709747314,0.5013524293899536,0.4798975586891174,297.1934509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6832250952720642,0.2781666219234466,1.2820723056793213,291.150146484375,291.1499938964844,288.75,287.119873046875,291.150634765625,297.1993103027344,291.15020751953125,1.0,0.7641516327857971,1.0,1.0,0.3228328227996826,1.0,-3.946133852005005,2.825579881668091,1.120553970336914,1.9364467859268188,0.0,0.0,0.0,296.00079345703125,301.0,0.4856751561164856,-0.0,5504.4130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893680,297.1781616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7473499774932861,0.3679200410842895,0.3369230926036834,297.4824523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9990000128746032,1.0,0.8513917326927185,297.2489929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.812351644039154,0.4748306274414062,0.3360387682914734,297.2239685058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8262264728546143,0.5015329718589783,0.4800848662853241,297.1932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.683072566986084,0.2782813608646393,1.282673478126526,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1507873535156,297.1990661621094,291.1503295898437,1.0,0.7647032737731934,1.0,1.0,0.3228382468223572,1.0,-3.94851326942444,2.8271822929382324,1.121330976486206,1.9375425577163696,0.0,0.0,0.0,296.551513671875,304.0,0.5472219586372375,-0.0,5515.716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893740,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7463411688804626,0.3681204617023468,0.3371796011924743,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9990000128746032,1.0,0.8556725382804871,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.811648964881897,0.475882887840271,0.3368295729160309,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8253499865531921,0.5022649168968201,0.4808534383773803,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.6823135614395142,0.2787339687347412,1.285101294517517,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1978454589844,291.1508483886719,1.0,0.7671300172805786,1.0,1.0,0.322860836982727,1.0,-3.958773612976074,2.8340952396392822,1.1246782541275024,1.9422746896743768,0.0,0.0,0.0,299.0514221191406,292.0,0.6898111701011658,-0.0,5565.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893800,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.7463411688804626,0.3681204617023468,0.3371796011924743,297.4772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1508178710937,0.9990000128746032,1.0,0.8556725382804871,297.2470092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.811648964881897,0.475882887840271,0.3368295729160309,297.2219543457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.8253499865531921,0.5022649168968201,0.4808534383773803,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1507873535156,0.6823135614395142,0.2787339687347412,1.285101294517517,291.1507873535156,291.1499938964844,288.75,287.119873046875,291.1513671875,297.1978454589844,291.1508483886719,1.0,0.7671300172805786,1.0,1.0,0.322860836982727,1.0,-3.958773612976074,2.8340952396392822,1.1246782541275024,1.9422746896743768,0.0,0.0,0.0,299.0514221191406,292.0,0.6898111701011658,-0.0,5565.44775390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893860,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.748029887676239,0.3682602643966675,0.3372170627117157,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9990000128746032,1.0,0.8497032523155212,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8139647841453552,0.4768599569797516,0.3374416828155517,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8274303078651428,0.5029246807098389,0.4813838601112366,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.6842564344406128,0.2791149914264679,1.286370873451233,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1960144042969,291.15093994140625,1.0,0.764903724193573,1.0,1.0,0.3228354454040527,1.0,-3.954566478729248,2.8312392234802246,1.1233272552490234,1.9408353567123413,0.0,0.0,0.0,296.1391296386719,295.0,-0.0859948098659515,-0.0,5532.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893920,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.748029887676239,0.3682602643966675,0.3372170627117157,297.4747619628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1509704589844,0.9990000128746032,1.0,0.8497032523155212,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8139647841453552,0.4768599569797516,0.3374416828155517,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.8274303078651428,0.5029246807098389,0.4813838601112366,297.1907958984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1510009765625,0.6842564344406128,0.2791149914264679,1.286370873451233,291.1509704589844,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1960144042969,291.15093994140625,1.0,0.764903724193573,1.0,1.0,0.3228354454040527,1.0,-3.954566478729248,2.8312392234802246,1.1233272552490234,1.9408353567123413,0.0,0.0,0.0,296.1391296386719,295.0,-0.0859948098659515,-0.0,5532.23193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11893980,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.748694121837616,0.3684215247631073,0.337317556142807,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9990000128746032,1.0,0.8475934267044067,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8151142597198486,0.477843165397644,0.3380911350250244,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8283805251121521,0.5035926699638367,0.481966495513916,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6851827502250671,0.2795547246932983,1.288060188293457,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1949157714844,291.150146484375,1.0,0.7648974657058716,1.0,1.0,0.3228100538253784,1.0,-3.955644845962525,2.832083940505981,1.1235607862472534,1.9413248300552368,0.0,0.0,0.0,295.2295227050781,298.0,-0.5559754967689514,-0.0,5529.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894040,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.748694121837616,0.3684215247631073,0.337317556142807,297.4769287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9990000128746032,1.0,0.8475934267044067,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8151142597198486,0.477843165397644,0.3380911350250244,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8283805251121521,0.5035926699638367,0.481966495513916,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6851827502250671,0.2795547246932983,1.288060188293457,291.150146484375,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1949157714844,291.150146484375,1.0,0.7648974657058716,1.0,1.0,0.3228100538253784,1.0,-3.955644845962525,2.832083940505981,1.1235607862472534,1.9413248300552368,0.0,0.0,0.0,295.2295227050781,298.0,-0.5559754967689514,-0.0,5529.5576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894100,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.7486906051635742,0.3684991598129272,0.3373917639255523,297.477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,1.0,0.8477924466133118,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8153151273727417,0.4783285558223724,0.3384317457675934,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8284876346588135,0.503921627998352,0.482280433177948,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6853238940238953,0.2797884345054626,1.2891077995300293,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.19451904296875,291.1500244140625,1.0,0.7653260827064514,1.0,1.0,0.3227973878383636,1.0,-3.958020210266113,2.833749771118164,1.1242704391479492,1.9424833059310915,0.0,0.0,0.0,295.4458312988281,298.0,-0.4426668584346771,-0.0,5538.62646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894160,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7485443949699402,0.3685716092586517,0.3374705910682678,297.4770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.9990000128746032,1.0,0.8485095500946045,297.2403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8153585195541382,0.4788067936897278,0.3387746214866638,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.8284395337104797,0.5042443871498108,0.4825981855392456,297.1896667480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6853266358375549,0.2800228297710418,1.290212869644165,291.14996337890625,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.19415283203125,291.1499938964844,1.0,0.7659593224525452,1.0,1.0,0.3227912187576294,1.0,-3.96110200881958,2.835876226425171,1.1252259016036987,1.94394600391388,0.0,0.0,0.0,295.9346008300781,301.0,-0.2709535360336303,-0.0,5551.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894220,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7479242086410522,0.3686976134777069,0.3376322090625763,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9990000128746032,1.0,0.8511265516281128,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.815082311630249,0.4797372221946716,0.3394587337970733,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8279862999916077,0.5048671960830688,0.4832344055175781,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6850054264068604,0.2804789245128631,1.2924898862838743,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1933288574219,291.1500549316406,1.0,0.7676774263381958,1.0,1.0,0.3227789103984833,1.0,-3.968774557113648,2.841157913208008,1.1276167631149292,1.947562336921692,0.0,0.0,0.0,297.5309143066406,304.0,0.0272852443158626,-0.0,5587.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894280,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.7479242086410522,0.3686976134777069,0.3376322090625763,297.47479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.9990000128746032,1.0,0.8511265516281128,297.2382507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.815082311630249,0.4797372221946716,0.3394587337970733,297.2133483886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.8279862999916077,0.5048671960830688,0.4832344055175781,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500244140625,0.6850054264068604,0.2804789245128631,1.2924898862838743,291.1500244140625,291.1499938964844,288.75,287.119873046875,291.1502990722656,297.1933288574219,291.1500549316406,1.0,0.7676774263381958,1.0,1.0,0.3227789103984833,1.0,-3.968774557113648,2.841157913208008,1.1276167631149292,1.947562336921692,0.0,0.0,0.0,297.5309143066406,304.0,0.0272852443158626,-0.0,5587.2958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894340,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7470014095306396,0.3687964379787445,0.3377887010574341,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9990000128746032,1.0,0.85483318567276,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8144659996032715,0.4806290864944458,0.340131402015686,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.827201783657074,0.5054562091827393,0.483859658241272,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.684370219707489,0.2809046804904938,1.294741988182068,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1923217773437,291.1502380371094,1.0,0.7697908878326416,1.0,1.0,0.3227665722370147,1.0,-3.977696657180786,2.8472957611083984,1.130400776863098,1.9517490863800049,0.0,0.0,0.0,299.6953125,292.0,0.1905028969049453,-0.0,5630.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894400,297.1687316894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.7470014095306396,0.3687964379787445,0.3377887010574341,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.9990000128746032,1.0,0.85483318567276,297.23602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.8144659996032715,0.4806290864944458,0.340131402015686,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.827201783657074,0.5054562091827393,0.483859658241272,297.1885070800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.15020751953125,0.684370219707489,0.2809046804904938,1.294741988182068,291.15020751953125,291.1499938964844,288.75,287.119873046875,291.1505432128906,297.1923217773437,291.1502380371094,1.0,0.7697908878326416,1.0,1.0,0.3227665722370147,1.0,-3.977696657180786,2.8472957611083984,1.130400776863098,1.9517490863800049,0.0,0.0,0.0,299.6953125,292.0,0.1905028969049453,-0.0,5630.80517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894460,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7487214207649231,0.3688335716724396,0.3377292156219482,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9990000128746032,1.0,0.8485310077667236,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8167661428451538,0.4814431071281433,0.3406267166137695,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8293115496635437,0.5059694647789001,0.4842478036880493,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6863905787467957,0.2812617719173431,1.2958751916885376,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1907043457031,291.1502685546875,1.0,0.7673555612564087,1.0,1.0,0.322762131690979,1.0,-3.9724955558776855,2.843700647354126,1.1287949085235596,1.949715495109558,0.0,0.0,0.0,296.575927734375,295.0,-0.2413348406553268,-0.0,5592.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894520,297.166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.7487214207649231,0.3688335716724396,0.3377292156219482,297.4686584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.9990000128746032,1.0,0.8485310077667236,297.2333068847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8167661428451538,0.4814431071281433,0.3406267166137695,297.2086486816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.8293115496635437,0.5059694647789001,0.4842478036880493,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503295898437,0.6863905787467957,0.2812617719173431,1.2958751916885376,291.1503295898437,291.1499938964844,288.75,287.119873046875,291.1498413085937,297.1907043457031,291.1502685546875,1.0,0.7673555612564087,1.0,1.0,0.322762131690979,1.0,-3.9724955558776855,2.843700647354126,1.1287949085235596,1.949715495109558,0.0,0.0,0.0,296.575927734375,295.0,-0.2413348406553268,-0.0,5592.76708984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894580,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7493718266487122,0.3688932657241821,0.3377359807491302,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8462443351745605,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8178679943084717,0.482261598110199,0.341160237789154,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8302420973777771,0.5064893364906311,0.4846890568733215,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.6873478889465332,0.2816787660121918,1.297447681427002,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1897888183594,291.1495666503906,1.0,0.7671996355056763,1.0,1.0,0.3227576613426208,1.0,-3.972797393798828,2.8439507484436035,1.1288464069366455,1.9497021436691284,0.0,0.0,0.0,295.541259765625,298.0,-0.5167356133460999,-0.0,5586.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894640,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7493718266487122,0.3688932657241821,0.3377359807491302,297.4710998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8462443351745605,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8178679943084717,0.482261598110199,0.341160237789154,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8302420973777771,0.5064893364906311,0.4846890568733215,297.1866760253906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.6873478889465332,0.2816787660121918,1.297447681427002,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.1897888183594,291.1495666503906,1.0,0.7671996355056763,1.0,1.0,0.3227576613426208,1.0,-3.972797393798828,2.8439507484436035,1.1288464069366455,1.9497021436691284,0.0,0.0,0.0,295.541259765625,298.0,-0.5167356133460999,-0.0,5586.73974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894700,297.16455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.7493489384651184,0.3689204156398773,0.3377642929553985,297.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.9990000128746032,1.0,0.8463963270187378,297.2298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8180352449417114,0.4826634228229522,0.3414426743984222,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.8303252458572388,0.5067436099052429,0.4849323630332947,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14947509765625,0.6874912977218628,0.2819009721279144,1.2984404563903809,291.14947509765625,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.18951416015625,291.1495056152344,1.0,0.767568826675415,1.0,1.0,0.3227554261684418,1.0,-3.974839925765991,2.8453574180603027,1.129482388496399,1.9506375789642327,0.0,0.0,0.0,295.716552734375,298.0,-0.3500285148620605,-0.0,5594.51953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894760,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7491785287857056,0.3689425587654114,0.3377976417541504,297.47137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9990000128746032,1.0,0.847082257270813,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8180409669876099,0.4830572605133056,0.3417269885540008,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8302476406097412,0.5069912075996399,0.4851793646812439,297.1864929199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.6874909400939941,0.2821235954761505,1.2994909286499023,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496887207031,297.1892395019531,291.1495361328125,1.0,0.7681482434272766,1.0,1.0,0.322761058807373,1.0,-3.97760796546936,2.847232818603516,1.1303750276565552,1.9518840312957764,0.0,0.0,0.0,296.17236328125,301.0,-0.1353202760219574,-0.0,5606.5556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894820,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7486304640769958,0.3689660727977752,0.3378579914569855,297.4696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9990000128746032,1.0,0.8491775989532471,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8177626132965088,0.4836978316307068,0.3422029912471771,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8298314809799194,0.507390022277832,0.4855954647064209,297.1862487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6872287392616272,0.2824882268905639,1.301311731338501,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499938964844,297.188720703125,291.14971923828125,1.0,0.7694820761680603,1.0,1.0,0.3227704763412475,1.0,-3.983466148376465,2.851205587387085,1.1322604417800903,1.954537034034729,0.0,0.0,0.0,297.43145751953125,301.0,0.1728688329458236,-0.0,5634.0810546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894880,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.7484981417655945,0.3689684569835663,0.3378694355487823,297.4691162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.9990000128746032,1.0,0.8496771454811096,297.22637939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8176785707473755,0.4838166534900665,0.3422928750514984,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.8297216892242432,0.5074634552001953,0.4856742024421692,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14971923828125,0.6871500611305237,0.282555490732193,1.3016589879989624,291.14971923828125,291.1499938964844,288.75,287.119873046875,291.1500549316406,297.1886291503906,291.1497802734375,1.0,0.7697731852531433,1.0,1.0,0.3227722942829132,1.0,-3.984701871871948,2.8520443439483643,1.132657527923584,1.955098271369934,0.0,0.0,0.0,297.7236328125,304.0,0.2175754308700561,-0.0,5640.07763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11894940,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7475053668022156,0.3689678907394409,0.3379372656345367,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9990000128746032,1.0,0.8533962368965149,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8169668912887573,0.484534740447998,0.3428457677364349,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8288536667823792,0.5079031586647034,0.4861591756343841,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6864832639694214,0.2829557061195373,1.303799390792847,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1877746582031,291.15008544921875,1.0,0.7718057036399841,1.0,1.0,0.322783499956131,1.0,-3.9930849075317374,2.857737302780152,1.1353474855422974,1.958912134170532,0.0,0.0,0.0,299.8609313964844,292.0,0.4036703109741211,-0.0,5681.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895000,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.7475053668022156,0.3689678907394409,0.3379372656345367,297.4647521972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.9990000128746032,1.0,0.8533962368965149,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8169668912887573,0.484534740447998,0.3428457677364349,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.8288536667823792,0.5079031586647034,0.4861591756343841,297.18560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1500549316406,0.6864832639694214,0.2829557061195373,1.303799390792847,291.1500549316406,291.1499938964844,288.75,287.119873046875,291.1504821777344,297.1877746582031,291.15008544921875,1.0,0.7718057036399841,1.0,1.0,0.322783499956131,1.0,-3.9930849075317374,2.857737302780152,1.1353474855422974,1.958912134170532,0.0,0.0,0.0,299.8609313964844,292.0,0.4036703109741211,-0.0,5681.90380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895060,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7491639852523804,0.3689057826995849,0.3377898335456848,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9990000128746032,1.0,0.8471142649650574,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8191545605659485,0.485172301530838,0.3432198166847229,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.830892026424408,0.508270263671875,0.4864102602005005,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6884843111038208,0.28328537940979,1.3048155307769775,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.186279296875,291.15020751953125,1.0,0.7692984938621521,1.0,1.0,0.3227864801883697,1.0,-3.987350225448608,2.853752374649048,1.13359797000885,1.9565716981887813,0.0,0.0,0.0,296.723876953125,295.0,-0.0954185649752616,-0.0,5641.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895120,297.1588439941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.7491639852523804,0.3689057826995849,0.3377898335456848,297.4627380371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.9990000128746032,1.0,0.8471142649650574,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.8191545605659485,0.485172301530838,0.3432198166847229,297.1974182128906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502685546875,0.830892026424408,0.508270263671875,0.4864102602005005,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6884843111038208,0.28328537940979,1.3048155307769775,291.1502685546875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.186279296875,291.15020751953125,1.0,0.7692984938621521,1.0,1.0,0.3227864801883697,1.0,-3.987350225448608,2.853752374649048,1.13359797000885,1.9565716981887813,0.0,0.0,0.0,296.723876953125,295.0,-0.0954185649752616,-0.0,5641.81787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895180,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7497426867485046,0.3688665628433227,0.3377090692520141,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8448692560195923,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8201446533203125,0.4858114421367645,0.343630313873291,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.831741213798523,0.5086464881896973,0.4867172241210937,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6894084215164185,0.2836734652519226,1.3062644004821775,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1855163574219,291.14959716796875,1.0,0.7690749764442444,1.0,1.0,0.3227894604206085,1.0,-3.987138271331787,2.8536291122436523,1.1335091590881348,1.9562656879425049,0.0,0.0,0.0,295.68035888671875,298.0,-0.4129905700683594,-0.0,5634.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895240,297.1573486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7497426867485046,0.3688665628433227,0.3377090692520141,297.4649963378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8448692560195923,297.2183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8201446533203125,0.4858114421367645,0.343630313873291,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.831741213798523,0.5086464881896973,0.4867172241210937,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6894084215164185,0.2836734652519226,1.3062644004821775,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1855163574219,291.14959716796875,1.0,0.7690749764442444,1.0,1.0,0.3227894604206085,1.0,-3.987138271331787,2.8536291122436523,1.1335091590881348,1.9562656879425049,0.0,0.0,0.0,295.68035888671875,298.0,-0.4129905700683594,-0.0,5634.0439453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895300,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7496806383132935,0.3688444793224334,0.3376938700675964,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9990000128746032,1.0,0.8450496196746826,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8202543258666992,0.4861222505569458,0.3438504338264465,297.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8317800760269165,0.5088295340538025,0.4868941903114319,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.6895306706428528,0.2838807106018066,1.3071937561035156,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.185302734375,291.1495361328125,1.0,0.7694121599197388,1.0,1.0,0.3227909505367279,1.0,-3.988931179046631,2.854853868484497,1.1340771913528442,1.9570603370666504,0.0,0.0,0.0,295.8545227050781,298.0,-0.2584678828716278,-0.0,5641.05126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895360,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7494696378707886,0.3688174188137054,0.3376838564872741,297.46502685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8457685112953186,297.2159118652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8202012777328491,0.4864242374897003,0.3440718650817871,297.193115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8316562175750732,0.5090062022209167,0.4870752096176147,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.689507007598877,0.2840880751609802,1.3081796169281006,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.14971923828125,297.1850891113281,291.1495666503906,1.0,0.7699607610702515,1.0,1.0,0.3227958381175995,1.0,-3.991453647613525,2.856565475463867,1.1348881721496582,1.958183765411377,0.0,0.0,0.0,296.3113708496094,301.0,-0.0757411047816276,-0.0,5652.3623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895420,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7487077713012695,0.3687452375888824,0.3376691341400146,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.8484284281730652,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8197211623191833,0.4869968295097351,0.3445100486278534,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8310372233390808,0.509337306022644,0.4874386787414551,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6891173720359802,0.2844885587692261,1.3102140426635742,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1846008300781,291.1498107910156,1.0,0.7715222239494324,1.0,1.0,0.3228056132793426,1.0,-3.998049259185791,2.861046314239502,1.137002944946289,1.961153864860535,0.0,0.0,0.0,297.86358642578125,304.0,0.2220569998025894,-0.0,5684.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895480,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7487077713012695,0.3687452375888824,0.3376691341400146,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.8484284281730652,297.2133178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8197211623191833,0.4869968295097351,0.3445100486278534,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8310372233390808,0.509337306022644,0.4874386787414551,297.1835327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6891173720359802,0.2844885587692261,1.3102140426635742,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.15008544921875,297.1846008300781,291.1498107910156,1.0,0.7715222239494324,1.0,1.0,0.3228056132793426,1.0,-3.998049259185791,2.861046314239502,1.137002944946289,1.961153864860535,0.0,0.0,0.0,297.86358642578125,304.0,0.2220569998025894,-0.0,5684.43994140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895540,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7476343512535095,0.368647038936615,0.3376508355140686,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,1.0,0.8522106409072876,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8188895583152771,0.4875179827213287,0.3449295461177826,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8300767540931702,0.5096374750137329,0.4877935647964477,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6884011626243591,0.2848578989505768,1.3122206926345823,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.183837890625,291.1501159667969,1.0,0.7734894156455994,1.0,1.0,0.3228153586387634,1.0,-4.005926132202148,2.8664028644561768,1.1395236253738403,1.964725017547608,0.0,0.0,0.0,300.00054931640625,307.0,0.3830410540103912,-0.0,5724.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895600,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7476343512535095,0.368647038936615,0.3376508355140686,297.4579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,1.0,0.8522106409072876,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8188895583152771,0.4875179827213287,0.3449295461177826,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8300767540931702,0.5096374750137329,0.4877935647964477,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6884011626243591,0.2848578989505768,1.3122206926345823,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.15045166015625,297.183837890625,291.1501159667969,1.0,0.7734894156455994,1.0,1.0,0.3228153586387634,1.0,-4.005926132202148,2.8664028644561768,1.1395236253738403,1.964725017547608,0.0,0.0,0.0,300.00054931640625,307.0,0.3830410540103912,-0.0,5724.8134765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895660,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7463617324829102,0.3685207962989807,0.3376202285289764,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9990000128746032,1.0,0.8567163944244385,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8178222179412842,0.4879851639270782,0.3453207015991211,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8288963437080383,0.5099055171012878,0.4881315231323242,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6874622702598572,0.2851868271827698,1.3141164779663086,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18280029296875,291.150390625,1.0,0.7756956219673157,1.0,1.0,0.3228169977664947,1.0,-4.014472484588623,2.8722453117370605,1.1422271728515625,1.9686421155929563,0.0,0.0,0.0,302.5138854980469,295.0,0.3868875801563263,-0.0,5770.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895720,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.7463617324829102,0.3685207962989807,0.3376202285289764,297.4517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.9990000128746032,1.0,0.8567163944244385,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8178222179412842,0.4879851639270782,0.3453207015991211,297.1866149902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.8288963437080383,0.5099055171012878,0.4881315231323242,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1503601074219,0.6874622702598572,0.2851868271827698,1.3141164779663086,291.1503601074219,291.1499938964844,288.75,287.119873046875,291.1507568359375,297.18280029296875,291.150390625,1.0,0.7756956219673157,1.0,1.0,0.3228169977664947,1.0,-4.014472484588623,2.8722453117370605,1.1422271728515625,1.9686421155929563,0.0,0.0,0.0,302.5138854980469,295.0,0.3868875801563263,-0.0,5770.1162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
