time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11895780,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7477908134460449,0.3683342337608337,0.3373697698116302,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9990000128746032,1.0,0.8509418368339539,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8197176456451416,0.488368809223175,0.345525860786438,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8306937217712402,0.5101045966148376,0.4882330298423767,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6892591714859009,0.2854450941085815,1.3148542642593384,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.18121337890625,291.1504821777344,1.0,0.7732526063919067,1.0,1.0,0.3228186368942261,1.0,-4.008506774902344,2.8681066036224365,1.1404001712799072,1.9661970138549805,0.0,0.0,0.0,299.5827331542969,298.0,-0.1507758051156997,-0.0,5730.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895840,297.1493530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.7477908134460449,0.3683342337608337,0.3373697698116302,297.44842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505126953125,0.9990000128746032,1.0,0.8509418368339539,297.2041931152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8197176456451416,0.488368809223175,0.345525860786438,297.1840209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.8306937217712402,0.5101045966148376,0.4882330298423767,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1505432128906,0.6892591714859009,0.2854450941085815,1.3148542642593384,291.1505126953125,291.1499938964844,288.75,287.119873046875,291.1500244140625,297.18121337890625,291.1504821777344,1.0,0.7732526063919067,1.0,1.0,0.3228186368942261,1.0,-4.008506774902344,2.8681066036224365,1.1404001712799072,1.9661970138549805,0.0,0.0,0.0,299.5827331542969,298.0,-0.1507758051156997,-0.0,5730.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895900,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.7481387853622437,0.3682522773742676,0.337263286113739,297.4491882324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.9990000128746032,1.0,0.8494312763214111,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8202564716339111,0.4885621070861816,0.3456361293792724,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499328613281,0.8311874270439148,0.5102103352546692,0.4882985651493072,297.1802062988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.14996337890625,0.6897863149642944,0.2855972051620483,1.315338969230652,291.1499328613281,291.1499938964844,288.75,287.119873046875,291.1497497558594,297.1806945800781,291.1499328613281,1.0,0.7729905247688293,1.0,1.0,0.3228194713592529,1.0,-4.007338523864746,2.8673312664031982,1.1400071382522583,1.96549129486084,0.0,0.0,0.0,298.82012939453125,298.0,-0.5684381723403931,-0.0,5721.3369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11895960,297.1478271484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7481886744499207,0.3681726455688476,0.3371854424476623,297.4496765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.9990000128746032,1.0,0.8490575551986694,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8204649090766907,0.4887522757053375,0.3457644283771515,297.1818542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497497558594,0.8313506841659546,0.5103172063827515,0.4883921146392822,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6900227665901184,0.2857649326324463,1.3160252571105957,291.1497497558594,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1803894042969,291.1497497558594,1.0,0.7730369567871094,1.0,1.0,0.3228129744529724,1.0,-4.007884979248047,2.867732048034668,1.1401528120040894,1.9657349586486816,0.0,0.0,0.0,298.6768798828125,301.0,-0.5144039988517761,-0.0,5722.14990234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896020,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7478342652320862,0.3680168986320495,0.3370655477046966,297.4491271972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9990000128746032,1.0,0.8500192761421204,297.19854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8203558921813965,0.4890799522399902,0.3460092842578888,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8311607241630554,0.5105022192001343,0.4885861873626709,297.1796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6900243759155273,0.2860860824584961,1.3175244331359863,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.149658203125,297.17999267578125,291.14959716796875,1.0,0.7737842798233032,1.0,1.0,0.3228010237216949,1.0,-4.011227607727051,2.870068073272705,1.1411594152450562,1.967285394668579,0.0,0.0,0.0,299.2889709472656,301.0,-0.2875538766384125,-0.0,5737.314453125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896080,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.7477823495864868,0.3680025637149811,0.3370558321475982,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.9990000128746032,1.0,0.8501800894737244,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.82032310962677,0.4891069233417511,0.346030592918396,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.8311210870742798,0.510517418384552,0.4886036813259125,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.6900036334991455,0.2861139476299286,1.3176628351211548,291.1495666503906,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1799621582031,291.14959716796875,1.0,0.7738795280456543,1.0,1.0,0.3227999806404114,1.0,-4.011622428894043,2.870342254638672,1.141279935836792,1.9674692153930664,0.0,0.0,0.0,299.3829650878906,304.0,-0.2653045952320099,-0.0,5739.25537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896140,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7469088435173035,0.3678107261657715,0.3369373381137848,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9990000128746032,1.0,0.8530113101005554,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8196626305580139,0.4894210398197174,0.3462921679019928,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8303787708282471,0.5106925964355469,0.4888237416744232,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6895162463188171,0.2864519953727722,1.319432020187378,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1794738769531,291.1496276855469,1.0,0.7753813862800598,1.0,1.0,0.3227870166301727,1.0,-4.017594814300537,2.874478816986084,1.1431159973144531,1.9702556133270264,0.0,0.0,0.0,300.9898986816406,307.0,-0.0230724439024925,-0.0,5769.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896200,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.7469088435173035,0.3678107261657715,0.3369373381137848,297.4458923339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.9990000128746032,1.0,0.8530113101005554,297.19537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8196626305580139,0.4894210398197174,0.3462921679019928,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.8303787708282471,0.5106925964355469,0.4888237416744232,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.14959716796875,0.6895162463188171,0.2864519953727722,1.319432020187378,291.14959716796875,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1794738769531,291.1496276855469,1.0,0.7753813862800598,1.0,1.0,0.3227870166301727,1.0,-4.017594814300537,2.874478816986084,1.1431159973144531,1.9702556133270264,0.0,0.0,0.0,300.9898986816406,307.0,-0.0230724439024925,-0.0,5769.93212890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896260,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.745741605758667,0.3675939738750458,0.3368154168128967,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8569194674491882,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8186689019203186,0.4896922409534454,0.3465384244918823,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8293126225471497,0.5108394026756287,0.4890370070934295,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6887176036834717,0.2867595255374908,1.321173906326294,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.17877197265625,291.14990234375,1.0,0.777273416519165,1.0,1.0,0.3228061199188232,1.0,-4.024801254272461,2.879344940185547,1.1454565525054932,1.9735107421875,0.0,0.0,0.0,303.16192626953125,295.0,0.2836524546146393,-0.0,5808.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896320,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.745741605758667,0.3675939738750458,0.3368154168128967,297.4408264160156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8569194674491882,297.1923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8186689019203186,0.4896922409534454,0.3465384244918823,297.17584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8293126225471497,0.5108394026756287,0.4890370070934295,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498413085937,0.6887176036834717,0.2867595255374908,1.321173906326294,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.15020751953125,297.17877197265625,291.14990234375,1.0,0.777273416519165,1.0,1.0,0.3228061199188232,1.0,-4.024801254272461,2.879344940185547,1.1454565525054932,1.9735107421875,0.0,0.0,0.0,303.16192626953125,295.0,0.2836524546146393,-0.0,5808.65771484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896380,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7472032308578491,0.3673182427883148,0.3364792168140411,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9990000128746032,1.0,0.8507957458496094,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8205636739730835,0.4898838400840759,0.3466054797172546,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8311539888381958,0.5109184980392456,0.4890196919441223,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6905961632728577,0.2869991660118103,1.3217965364456177,291.150146484375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1775207519531,291.15008544921875,1.0,0.774621307849884,1.0,1.0,0.3228252530097961,1.0,-4.017863750457764,2.874474048614502,1.1433898210525513,1.9705655574798584,0.0,0.0,0.0,300.01953125,298.0,-0.0642055049538612,-0.0,5764.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896440,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.7472032308578491,0.3673182427883148,0.3364792168140411,297.4382019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.9990000128746032,1.0,0.8507957458496094,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8205636739730835,0.4898838400840759,0.3466054797172546,297.1733703613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.8311539888381958,0.5109184980392456,0.4890196919441223,297.1774597167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.150146484375,0.6905961632728577,0.2869991660118103,1.3217965364456177,291.150146484375,291.1499938964844,288.75,287.119873046875,291.149658203125,297.1775207519531,291.15008544921875,1.0,0.774621307849884,1.0,1.0,0.3228252530097961,1.0,-4.017863750457764,2.874474048614502,1.1433898210525513,1.9705655574798584,0.0,0.0,0.0,300.01953125,298.0,-0.0642055049538612,-0.0,5764.11279296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896500,297.1408386230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.747552752494812,0.3671919405460357,0.3363312482833862,297.439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,1.0,0.8491716384887695,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8210859894752502,0.4899815618991852,0.346648097038269,297.1723327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.831652045249939,0.5109644532203674,0.489027202129364,297.1771240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.6911474466323853,0.287142276763916,1.3222315311431885,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.1771545410156,291.1496276855469,1.0,0.7742791771888733,1.0,1.0,0.3228347897529602,1.0,-4.016297817230225,2.873392105102539,1.1429057121276855,1.969659209251404,0.0,0.0,0.0,299.185302734375,298.0,-0.4255439043045044,-0.0,5753.25146484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896560,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7475969195365906,0.3670678734779358,0.3362124264240265,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9990000128746032,1.0,0.8487138748168945,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8212695717811584,0.4900758564472198,0.3467090725898742,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8318106532096863,0.5110113024711609,0.4890632033348083,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.6913992166519165,0.2873007655143738,1.3228702545166016,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.14947509765625,297.177001953125,291.1495361328125,1.0,0.7742571234703064,1.0,1.0,0.3228361308574676,1.0,-4.016486167907715,2.8735158443450928,1.142970323562622,1.9697295427322388,0.0,0.0,0.0,298.98651123046875,301.0,-0.3377785086631775,-0.0,5752.51025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896620,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7471644878387451,0.3668073713779449,0.3360007405281067,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9990000128746032,1.0,0.8497243523597717,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8210606575012207,0.4902354180812835,0.3468395173549652,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.83155357837677,0.5110897421836853,0.4891593158245086,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.6913924813270569,0.2876292467117309,1.3244091272354126,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1768493652344,291.1495056152344,1.0,0.7749819755554199,1.0,1.0,0.3228387534618377,1.0,-4.01956844329834,2.8756136894226074,1.1439549922943115,1.971152424812317,0.0,0.0,0.0,299.6107177734375,304.0,-0.0580337941646575,-0.0,5766.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896680,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.7471644878387451,0.3668073713779449,0.3360007405281067,297.4393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.9990000128746032,1.0,0.8497243523597717,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.8210606575012207,0.4902354180812835,0.3468395173549652,297.16949462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.83155357837677,0.5110897421836853,0.4891593158245086,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495056152344,0.6913924813270569,0.2876292467117309,1.3244091272354126,291.1495056152344,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.1768493652344,291.1495056152344,1.0,0.7749819755554199,1.0,1.0,0.3228387534618377,1.0,-4.01956844329834,2.8756136894226074,1.1439549922943115,1.971152424812317,0.0,0.0,0.0,299.6107177734375,304.0,-0.0580337941646575,-0.0,5766.95166015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896740,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7462463974952698,0.366523265838623,0.3357996940612793,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9990000128746032,1.0,0.8525121808052063,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8203102946281433,0.4903480112552643,0.346962422132492,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8307614922523499,0.5111398696899414,0.4892624914646148,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6908959150314331,0.2879449427127838,1.3260776996612549,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1766052246094,291.14971923828125,1.0,0.776389479637146,1.0,1.0,0.3228413760662079,1.0,-4.024960994720459,2.87929105758667,1.1456698179244995,1.9736485481262207,0.0,0.0,0.0,301.1695251464844,307.0,0.1909258216619491,-0.0,5795.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896800,297.1374206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.7462463974952698,0.366523265838623,0.3357996940612793,297.4363708496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.9990000128746032,1.0,0.8525121808052063,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8203102946281433,0.4903480112552643,0.346962422132492,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.8307614922523499,0.5111398696899414,0.4892624914646148,297.1766357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496887207031,0.6908959150314331,0.2879449427127838,1.3260776996612549,291.1496887207031,291.1499938964844,288.75,287.119873046875,291.1499328613281,297.1766052246094,291.14971923828125,1.0,0.776389479637146,1.0,1.0,0.3228413760662079,1.0,-4.024960994720459,2.87929105758667,1.1456698179244995,1.9736485481262207,0.0,0.0,0.0,301.1695251464844,307.0,0.1909258216619491,-0.0,5795.46923828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896860,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.745016872882843,0.3662109076976776,0.3355937302112579,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,1.0,0.8564407229423523,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8192031383514404,0.4904069602489471,0.3470640480518341,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8296241164207458,0.511155903339386,0.489355057477951,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6900678873062134,0.2882272899150848,1.3277125358581543,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.17608642578125,291.1500244140625,1.0,0.7782071232795715,1.0,1.0,0.3228587806224823,1.0,-4.031642913818359,2.883798360824585,1.1478445529937744,1.976693868637085,0.0,0.0,0.0,303.3247985839844,295.0,0.3934832513332367,-0.0,5832.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896920,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.745016872882843,0.3662109076976776,0.3355937302112579,297.43121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.9990000128746032,1.0,0.8564407229423523,297.1768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8192031383514404,0.4904069602489471,0.3470640480518341,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.8296241164207458,0.511155903339386,0.489355057477951,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1499938964844,0.6900678873062134,0.2882272899150848,1.3277125358581543,291.1499938964844,291.1499938964844,288.75,287.119873046875,291.1503601074219,297.17608642578125,291.1500244140625,1.0,0.7782071232795715,1.0,1.0,0.3228587806224823,1.0,-4.031642913818359,2.883798360824585,1.1478445529937744,1.976693868637085,0.0,0.0,0.0,303.3247985839844,295.0,0.3934832513332367,-0.0,5832.4423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11896980,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7464032173156738,0.3658339083194732,0.3351692855358124,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,1.0,0.8503479957580566,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.820975124835968,0.4903740286827087,0.346978485584259,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8313912749290466,0.5110971927642822,0.4892112016677856,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6919189691543579,0.2884387373924255,1.3282160758972168,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1749267578125,291.1502380371094,1.0,0.7754817008972168,1.0,1.0,0.3228761851787567,1.0,-4.0241570472717285,2.878553628921509,1.1456032991409302,1.973527312278748,0.0,0.0,0.0,300.1703491210937,298.0,-0.0230401027947664,-0.0,5785.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897040,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.7464032173156738,0.3658339083194732,0.3351692855358124,297.4283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.9990000128746032,1.0,0.8503479957580566,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.820975124835968,0.4903740286827087,0.346978485584259,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.8313912749290466,0.5110971927642822,0.4892112016677856,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1502990722656,0.6919189691543579,0.2884387373924255,1.3282160758972168,291.1502990722656,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1749267578125,291.1502380371094,1.0,0.7754817008972168,1.0,1.0,0.3228761851787567,1.0,-4.0241570472717285,2.878553628921509,1.1456032991409302,1.973527312278748,0.0,0.0,0.0,300.1703491210937,298.0,-0.0230401027947664,-0.0,5785.89794921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897100,297.1331481933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.7467116713523865,0.365654855966568,0.3349753022193908,297.4292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.9990000128746032,1.0,0.8487498164176941,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8214308023452759,0.4903548955917358,0.346941590309143,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.8318471908569336,0.5110716223716736,0.4891530573368072,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1497802734375,0.6924516558647156,0.2885667383670807,1.328587532043457,291.1497802734375,291.1499938964844,288.75,287.119873046875,291.14959716796875,297.17462158203125,291.1497802734375,1.0,0.7751038074493408,1.0,1.0,0.3228848874568939,1.0,-4.022315502166748,2.877285957336426,1.1450293064117432,1.97249698638916,0.0,0.0,0.0,299.3334655761719,298.0,-0.4109754860401153,-0.0,5774.08642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897160,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.7467145919799805,0.3654768466949463,0.3348093926906585,297.42974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.9990000128746032,1.0,0.8483189344406128,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8215460181236267,0.4903294742107391,0.3469211459159851,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.8319621682167053,0.5110452771186829,0.4891218245029449,297.1744689941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.149658203125,0.6926831007003784,0.2887094020843506,1.3291596174240112,291.149658203125,291.1499938964844,288.75,287.119873046875,291.1495361328125,297.1744689941406,291.149658203125,1.0,0.7750444412231445,1.0,1.0,0.3228829205036163,1.0,-4.022220134735107,2.877228260040283,1.1449918746948242,1.9724411964416504,0.0,0.0,0.0,299.1313171386719,301.0,-0.3613714277744293,-0.0,5772.38671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897220,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7461933493614197,0.3651052117347717,0.3345008492469787,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9990000128746032,1.0,0.8494054079055786,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8211892247200012,0.4902412295341491,0.3468829989433288,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8316081166267395,0.5109718441963196,0.4890787899494171,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.6926266551017761,0.2890040278434753,1.3305574655532837,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17431640625,291.1495666503906,1.0,0.7756983041763306,1.0,1.0,0.3228789567947387,1.0,-4.024737358093262,2.878968000411988,1.1457693576812744,1.9736003875732424,0.0,0.0,0.0,299.7578430175781,304.0,-0.1436190009117126,-0.0,5785.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897280,297.1309509277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.7461933493614197,0.3651052117347717,0.3345008492469787,297.42889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9990000128746032,1.0,0.8494054079055786,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8211892247200012,0.4902412295341491,0.3468829989433288,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8316081166267395,0.5109718441963196,0.4890787899494171,297.17431640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.6926266551017761,0.2890040278434753,1.3305574655532837,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1496276855469,297.17431640625,291.1495666503906,1.0,0.7756983041763306,1.0,1.0,0.3228789567947387,1.0,-4.024737358093262,2.878968000411988,1.1457693576812744,1.9736003875732424,0.0,0.0,0.0,299.7578430175781,304.0,-0.1436190009117126,-0.0,5785.009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897340,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.745183527469635,0.3647049069404602,0.3341988921165466,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,1.0,0.8522775173187256,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8202831745147705,0.4900960624217987,0.3468303382396698,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8307134509086609,0.5108636617660522,0.4890367686748504,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.6920748949050903,0.2892830371856689,1.3320727348327637,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1740417480469,291.149658203125,1.0,0.7770324349403381,1.0,1.0,0.3228750228881836,1.0,-4.029538631439209,2.882269382476806,1.1472694873809814,1.975824952125549,0.0,0.0,0.0,301.3216552734375,307.0,0.0661149322986602,-0.0,5811.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897400,297.12939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.745183527469635,0.3647049069404602,0.3341988921165466,297.4254455566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.9990000128746032,1.0,0.8522775173187256,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8202831745147705,0.4900960624217987,0.3468303382396698,297.1566162109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.8307134509086609,0.5108636617660522,0.4890367686748504,297.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1496276855469,0.6920748949050903,0.2892830371856689,1.3320727348327637,291.1496276855469,291.1499938964844,288.75,287.119873046875,291.1498107910156,297.1740417480469,291.149658203125,1.0,0.7770324349403381,1.0,1.0,0.3228750228881836,1.0,-4.029538631439209,2.882269382476806,1.1472694873809814,1.975824952125549,0.0,0.0,0.0,301.3216552734375,307.0,0.0661149322986602,-0.0,5811.6591796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897460,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7438616752624512,0.3642708659172058,0.3338869512081146,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8562871813774109,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8190164566040039,0.4898888766765594,0.3467502892017364,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8294719457626343,0.5107154846191406,0.4889784455299377,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6911904811859131,0.2895266115665436,1.3335440158843994,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1734313964844,291.14990234375,1.0,0.7787706255912781,1.0,1.0,0.3228931725025177,1.0,-4.035593509674072,2.886349678039551,1.149243950843811,1.978554964065552,0.0,0.0,0.0,303.4785461425781,295.0,0.2839088141918182,-0.0,5846.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897520,297.127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.7438616752624512,0.3642708659172058,0.3338869512081146,297.4198913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.9990000128746032,1.0,0.8562871813774109,297.15936279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8190164566040039,0.4898888766765594,0.3467502892017364,297.1543273925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.8294719457626343,0.5107154846191406,0.4889784455299377,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1498718261719,0.6911904811859131,0.2895266115665436,1.3335440158843994,291.1498718261719,291.1499938964844,288.75,287.119873046875,291.1501770019531,297.1734313964844,291.14990234375,1.0,0.7787706255912781,1.0,1.0,0.3228931725025177,1.0,-4.035593509674072,2.886349678039551,1.149243950843811,1.978554964065552,0.0,0.0,0.0,303.4785461425781,295.0,0.2839088141918182,-0.0,5846.6201171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897580,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7451373934745789,0.3637681007385254,0.3333527743816376,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,1.0,0.8502864241600037,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.820622980594635,0.4895826578140259,0.3464779853820801,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8311284780502319,0.5104871988296509,0.4886787533760071,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6929856538772583,0.2896975874900818,1.3338768482208252,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1722106933594,291.1500244140625,1.0,0.7759672999382019,1.0,1.0,0.3229113221168518,1.0,-4.027468681335449,2.88066840171814,1.146799921989441,1.9750651121139529,0.0,0.0,0.0,300.3299255371094,298.0,-0.1192011013627052,-0.0,5797.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897640,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.7451373934745789,0.3637681007385254,0.3333527743816376,297.4165954589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,1.0,0.8502864241600037,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.820622980594635,0.4895826578140259,0.3464779853820801,297.1515197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.8311284780502319,0.5104871988296509,0.4886787533760071,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.6929856538772583,0.2896975874900818,1.3338768482208252,291.15008544921875,291.1499938964844,288.75,287.119873046875,291.1495666503906,297.1722106933594,291.1500244140625,1.0,0.7759672999382019,1.0,1.0,0.3229113221168518,1.0,-4.027468681335449,2.88066840171814,1.146799921989441,1.9750651121139529,0.0,0.0,0.0,300.3299255371094,298.0,-0.1192011013627052,-0.0,5797.93701171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897700,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.745390772819519,0.3635249435901642,0.333102822303772,297.4172668457031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.9990000128746032,1.0,0.8487355709075928,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.8209940791130066,0.4894246757030487,0.3463461399078369,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495361328125,0.831527590751648,0.5103750824928284,0.4885409474372864,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1495666503906,0.6934887170791626,0.2898047864437103,1.334160566329956,291.1495361328125,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.1718444824219,291.1495361328125,1.0,0.7755494713783264,1.0,1.0,0.3229203820228576,1.0,-4.0253005027771,2.879178285598755,1.1461222171783447,1.973869562149048,0.0,0.0,0.0,299.4960021972656,298.0,-0.5049589276313782,-0.0,5785.0546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897760,297.123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.7453383803367615,0.3632821440696716,0.332880288362503,297.41754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.9990000128746032,1.0,0.8483571410179138,297.1513366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8210223913192749,0.489259272813797,0.3462298512458801,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.8315836787223816,0.5102609992027283,0.4884290397167206,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1494140625,0.6936882138252258,0.2899262607097626,1.3346437215805054,291.1494140625,291.1499938964844,288.75,287.119873046875,291.1492614746094,297.17169189453125,291.1493835449219,1.0,0.775451123714447,1.0,1.0,0.322922796010971,1.0,-4.024880886077881,2.878885507583618,1.145995020866394,1.97363543510437,0.0,0.0,0.0,299.29931640625,301.0,-0.4329588711261749,-0.0,5782.31884765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897820,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7447115182876587,0.3627793788909912,0.332456886768341,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9990000128746032,1.0,0.8495374321937561,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8204934597015381,0.4888891279697418,0.3459983468055725,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8311145305633545,0.5100097060203552,0.4882219731807709,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.6935692429542542,0.2901771664619446,1.335856556892395,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.17144775390625,291.1492919921875,1.0,0.7760205268859863,1.0,1.0,0.3229276239871979,1.0,-4.026719570159912,2.880133628845215,1.1465860605239868,1.9744224548339844,0.0,0.0,0.0,299.9302062988281,304.0,-0.1826910525560379,-0.0,5792.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897880,297.1221008300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.7447115182876587,0.3627793788909912,0.332456886768341,297.416259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.9990000128746032,1.0,0.8495374321937561,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8204934597015381,0.4888891279697418,0.3459983468055725,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.8311145305633545,0.5100097060203552,0.4882219731807709,297.17144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1492919921875,0.6935692429542542,0.2901771664619446,1.335856556892395,291.1492919921875,291.1499938964844,288.75,287.119873046875,291.1493225097656,297.17144775390625,291.1492919921875,1.0,0.7760205268859863,1.0,1.0,0.3229276239871979,1.0,-4.026719570159912,2.880133628845215,1.1465860605239868,1.9744224548339844,0.0,0.0,0.0,299.9302062988281,304.0,-0.1826910525560379,-0.0,5792.74169921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11897940,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7435974478721619,0.3622462451457977,0.3320384919643402,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9990000128746032,1.0,0.852508008480072,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8194120526313782,0.4884603321552276,0.3457508981227875,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8301027417182922,0.5097203850746155,0.4880129396915436,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.6929522156715393,0.290411114692688,1.3371809720993042,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17108154296875,291.1493530273437,1.0,0.7772698998451233,1.0,1.0,0.3229324221611023,1.0,-4.030834197998047,2.88293719291687,1.1478971242904663,1.976271152496338,0.0,0.0,0.0,301.5004272460937,307.0,0.0396804139018058,-0.0,5817.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
