time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11898000,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.7435974478721619,0.3622462451457977,0.3320384919643402,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.9990000128746032,1.0,0.852508008480072,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8194120526313782,0.4884603321552276,0.3457508981227875,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.8301027417182922,0.5097203850746155,0.4880129396915436,297.17108154296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1493530273437,0.6929522156715393,0.290411114692688,1.3371809720993042,291.1493530273437,291.1499938964844,288.75,287.119873046875,291.1495056152344,297.17108154296875,291.1493530273437,1.0,0.7772698998451233,1.0,1.0,0.3229324221611023,1.0,-4.030834197998047,2.88293719291687,1.1478971242904663,1.976271152496338,0.0,0.0,0.0,301.5004272460937,307.0,0.0396804139018058,-0.0,5817.1787109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898060,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7420346736907959,0.3614964187145233,0.3315151631832123,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9990000128746032,1.0,0.8568845987319946,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8178329467773438,0.4877870082855224,0.3454028367996216,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.828610360622406,0.5092039704322815,0.4876852333545685,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.6918323636054993,0.2904136776924133,1.3379559516906738,291.1489562988281,291.1499938964844,288.74908447265625,287.1195068359375,291.1486511230469,297.16851806640625,291.14892578125,1.0,0.7788810729980469,1.0,1.0,0.3229618966579437,1.0,-4.035593032836914,2.8860902786254883,1.1495027542114258,1.978354811668396,0.0,0.0,0.0,303.7563171386719,295.0,-0.6044558882713318,-0.0,5848.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898120,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.7420346736907959,0.3614964187145233,0.3315151631832123,297.4045104980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.14892578125,0.9990000128746032,1.0,0.8568845987319946,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.8178329467773438,0.4877870082855224,0.3454028367996216,297.139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.828610360622406,0.5092039704322815,0.4876852333545685,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1489562988281,0.6918323636054993,0.2904136776924133,1.3379559516906738,291.1489562988281,291.1499938964844,288.74908447265625,287.1195068359375,291.1486511230469,297.16851806640625,291.14892578125,1.0,0.7788810729980469,1.0,1.0,0.3229618966579437,1.0,-4.035593032836914,2.8860902786254883,1.1495027542114258,1.978354811668396,0.0,0.0,0.0,303.7563171386719,295.0,-0.6044558882713318,-0.0,5848.52880859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898180,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.7427075505256653,0.3604075014591217,0.3305301368236542,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.9990000128746032,1.0,0.8518741726875305,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8188015222549438,0.4867413640022278,0.3446755111217499,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.8296812176704407,0.5083221197128296,0.4868535995483398,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.6929553151130676,0.2900207042694092,1.3362032175064087,291.1466369628906,291.1499938964844,288.7463684082031,287.11846923828125,291.14459228515625,297.162353515625,291.1464538574219,1.0,0.7758071422576904,1.0,1.0,0.3229913413524627,1.0,-4.024421215057373,2.878283977508545,1.146136999130249,1.973413348197937,0.0,0.0,0.0,300.8941345214844,298.0,-3.122985363006592,-0.0,5791.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898240,297.1100158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.7427075505256653,0.3604075014591217,0.3305301368236542,297.3957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.9990000128746032,1.0,0.8518741726875305,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.14666748046875,0.8188015222549438,0.4867413640022278,0.3446755111217499,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466369628906,0.8296812176704407,0.5083221197128296,0.4868535995483398,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1466979980469,0.6929553151130676,0.2900207042694092,1.3362032175064087,291.1466369628906,291.1499938964844,288.7463684082031,287.11846923828125,291.14459228515625,297.162353515625,291.1464538574219,1.0,0.7758071422576904,1.0,1.0,0.3229913413524627,1.0,-4.024421215057373,2.878283977508545,1.146136999130249,1.973413348197937,0.0,0.0,0.0,300.8941345214844,298.0,-3.122985363006592,-0.0,5791.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898300,297.1063842773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441650390625,0.7425720691680908,0.3597975075244903,0.3299847543239593,297.392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.14410400390625,0.9990000128746032,1.0,0.85096275806427,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8187671303749084,0.4861380755901336,0.3442607223987579,297.1282653808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441345214844,0.8297008275985718,0.5078020095825195,0.4863697290420532,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1441955566406,0.6929942965507507,0.2897467911243438,1.334984540939331,291.1441345214844,291.1499938964844,288.7443542480469,287.11767578125,291.14190673828125,297.1587829589844,291.1439514160156,1.0,0.7751878499984741,1.0,1.0,0.3230060636997223,1.0,-4.020102500915527,2.875303268432617,1.1447993516921997,1.9711986780166624,0.0,0.0,0.0,300.2350158691406,298.0,-4.714487075805664,-0.0,5772.974609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898360,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.141845703125,0.7420925498008728,0.3591474890708923,0.329429030418396,297.3890380859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.14178466796875,0.9990000128746032,1.0,0.851280689239502,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.8183491826057434,0.4854858219623565,0.343831330537796,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418151855469,0.8293382525444031,0.5072346329689026,0.4858673810958862,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1418762207031,0.6926644444465637,0.2894296944141388,1.333699107170105,291.14178466796875,291.1499938964844,288.7419128417969,287.1167297363281,291.13946533203125,297.1549987792969,291.1416320800781,1.0,0.7748419642448425,1.0,1.0,0.3230873942375183,1.0,-4.017145156860352,2.8730030059814453,1.1441419124603271,1.9695249795913696,0.0,0.0,0.0,300.21990966796875,301.0,-5.467215538024902,-0.0,5763.12744140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898420,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.740529477596283,0.3577295243740082,0.3282454311847687,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.9990000128746032,1.0,0.8539566397666931,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.8168370723724365,0.4840380847454071,0.3428987264633178,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.8279472589492798,0.5059617161750793,0.4847674667835235,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.691333532333374,0.2886551320552826,1.330687165260315,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.1336975097656,297.1467590332031,291.1363525390625,1.0,0.7747843265533447,1.0,1.0,0.3232500553131103,1.0,-4.012866497039795,2.8694844245910645,1.1433820724487305,1.96694564819336,0.0,0.0,0.0,301.2120666503906,289.0,-6.895339488983154,-0.0,5755.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898480,297.0945129394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365966796875,0.740529477596283,0.3577295243740082,0.3282454311847687,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,291.13653564453125,0.9990000128746032,1.0,0.8539566397666931,297.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.8168370723724365,0.4840380847454071,0.3428987264633178,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1365661621094,0.8279472589492798,0.5059617161750793,0.4847674667835235,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1366271972656,0.691333532333374,0.2886551320552826,1.330687165260315,291.1365661621094,291.1499938964844,288.7357482910156,287.1142883300781,291.1336975097656,297.1467590332031,291.1363525390625,1.0,0.7747843265533447,1.0,1.0,0.3232500553131103,1.0,-4.012866497039795,2.8694844245910645,1.1433820724487305,1.96694564819336,0.0,0.0,0.0,301.2120666503906,289.0,-6.895339488983154,-0.0,5755.85986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898540,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.741153359413147,0.3561271429061889,0.3267547786235809,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.9990000128746032,1.0,0.8477915525436401,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.8178079724311829,0.4823705852031708,0.3417044579982757,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8290417790412903,0.5044742822647095,0.4833192229270935,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.692244827747345,0.2876590192317962,1.3259743452072144,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1256103515625,297.1373596191406,291.1296691894531,1.0,0.7704664468765259,1.0,1.0,0.32341268658638,1.0,-3.994826078414917,2.856504201889038,1.138322114944458,1.958365678787232,0.0,0.0,0.0,297.47271728515625,292.0,-9.05167293548584,-0.0,5671.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898600,297.08563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.13006591796875,0.741153359413147,0.3561271429061889,0.3267547786235809,297.3682556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.1299743652344,0.9990000128746032,1.0,0.8477915525436401,297.0974426269531,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300354003906,0.8178079724311829,0.4823705852031708,0.3417044579982757,297.1043395996094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1300048828125,0.8290417790412903,0.5044742822647095,0.4833192229270935,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.130126953125,0.692244827747345,0.2876590192317962,1.3259743452072144,291.1300048828125,291.1499938964844,288.7279357910156,287.1112365722656,291.1256103515625,297.1373596191406,291.1296691894531,1.0,0.7704664468765259,1.0,1.0,0.32341268658638,1.0,-3.994826078414917,2.856504201889038,1.138322114944458,1.958365678787232,0.0,0.0,0.0,297.47271728515625,292.0,-9.05167293548584,-0.0,5671.18408203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898660,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.74045330286026,0.354440301656723,0.325242280960083,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9990000128746032,1.0,0.8464224934577942,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8172883987426758,0.4805817604064941,0.340467095375061,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8286561369895935,0.5028698444366455,0.4818164706230163,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.691735029220581,0.2865763306617737,1.3210980892181396,291.1239318847656,291.1499938964844,288.7185363769531,287.1075134277344,291.1207275390625,297.1282653808594,291.1237487792969,1.0,0.7685524225234985,1.0,1.0,0.3241311013698578,1.0,-3.982169389724731,2.845338821411133,1.1368306875228882,1.949830174446106,0.0,0.0,0.0,296.1678466796875,295.0,-8.091168403625488,-0.0,5621.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898720,297.0770263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239929199219,0.74045330286026,0.354440301656723,0.325242280960083,297.360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239318847656,0.9990000128746032,1.0,0.8464224934577942,297.0863647460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8172883987426758,0.4805817604064941,0.340467095375061,297.0942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1239624023437,0.8286561369895935,0.5028698444366455,0.4818164706230163,297.12811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1240234375,0.691735029220581,0.2865763306617737,1.3210980892181396,291.1239318847656,291.1499938964844,288.7185363769531,287.1075134277344,291.1207275390625,297.1282653808594,291.1237487792969,1.0,0.7685524225234985,1.0,1.0,0.3241311013698578,1.0,-3.982169389724731,2.845338821411133,1.1368306875228882,1.949830174446106,0.0,0.0,0.0,296.1678466796875,295.0,-8.091168403625488,-0.0,5621.19921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898780,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.738765299320221,0.3526546359062195,0.3237114548683166,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.9990000128746032,1.0,0.8486292362213135,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.8156431913375854,0.478664219379425,0.3391937613487243,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.8271597623825073,0.5011414289474487,0.4802694618701935,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.69016432762146,0.2853868007659912,1.316118836402893,291.11846923828125,291.1499938964844,288.70758056640625,287.1031494140625,291.1152648925781,297.1192932128906,291.1182861328125,1.0,0.7677663564682007,1.0,1.0,0.3248495459556579,1.0,-3.973590850830078,2.8368782997131348,1.1367125511169434,1.9432848691940308,0.0,0.0,0.0,296.7147216796875,298.0,-7.816326141357422,-0.0,5597.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898840,297.06854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185302734375,0.738765299320221,0.3526546359062195,0.3237114548683166,297.34967041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184387207031,0.9990000128746032,1.0,0.8486292362213135,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.8156431913375854,0.478664219379425,0.3391937613487243,297.0841369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1184997558594,0.8271597623825073,0.5011414289474487,0.4802694618701935,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1185607910156,0.69016432762146,0.2853868007659912,1.316118836402893,291.11846923828125,291.1499938964844,288.70758056640625,287.1031494140625,291.1152648925781,297.1192932128906,291.1182861328125,1.0,0.7677663564682007,1.0,1.0,0.3248495459556579,1.0,-3.973590850830078,2.8368782997131348,1.1367125511169434,1.9432848691940308,0.0,0.0,0.0,296.7147216796875,298.0,-7.816326141357422,-0.0,5597.181640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898900,297.06427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155700683594,0.7376803159713745,0.3517189919948578,0.3229232132434845,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.115478515625,0.9990000128746032,1.0,0.8505753874778748,297.06988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8145388960838318,0.4776519536972046,0.338531881570816,297.0790710449219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1155090332031,0.8261404037475586,0.5002257227897644,0.479463666677475,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.1156005859375,0.6891083121299744,0.2847398221492767,1.3134809732437134,291.1155090332031,291.1499938964844,288.7015686035156,287.1007385253906,291.1121826171875,297.1146850585937,291.11529541015625,1.0,0.7676469087600708,1.0,1.0,0.3252087533473968,1.0,-3.970041990280152,2.8331551551818848,1.1368868350982666,1.9403659105300903,0.0,0.0,0.0,297.41278076171875,298.0,-8.056468963623047,-0.0,5590.4697265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11898960,297.0599975585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.7364755272865295,0.3507553339004516,0.3221162557601928,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133117675781,0.9990000128746032,1.0,0.852933406829834,297.0643920898437,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.8132888078689575,0.4766047298908233,0.3378506898880005,297.073974609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.11334228515625,0.824985146522522,0.4992761015892029,0.4786328971385956,297.1098327636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.1133728027344,0.6879114508628845,0.2840554416179657,1.310713768005371,291.1133117675781,291.1499938964844,288.6951599121094,287.0981750488281,291.1109619140625,297.1100158691406,291.1132202148437,1.0,0.7676467895507812,1.0,1.0,0.3258737623691559,1.0,-3.9667577743530273,2.828578233718872,1.1381794214248655,1.9365408420562744,0.0,0.0,0.0,298.3143920898437,301.0,-6.806629657745361,-0.0,5585.9892578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899020,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7338043451309204,0.348756194114685,0.3204503953456878,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9990000128746032,1.0,0.8585526347160339,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8104467391967773,0.4744180738925934,0.3364336192607879,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8223705887794495,0.4972866177558899,0.47689950466156,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.6851919889450073,0.282577633857727,1.3047637939453125,291.1101989746094,291.1499938964844,288.6813049316406,287.09259033203125,291.108154296875,297.1004638671875,291.1100769042969,1.0,0.7678822875022888,1.0,1.0,0.3272038102149963,1.0,-3.960561752319336,2.8195488452911377,1.1410129070281982,1.928921818733216,0.0,0.0,0.0,300.56060791015625,289.0,-5.178359508514404,-0.0,5581.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899080,297.051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.7338043451309204,0.348756194114685,0.3204503953456878,297.31866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1101989746094,0.9990000128746032,1.0,0.8585526347160339,297.05352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8104467391967773,0.4744180738925934,0.3364336192607879,297.0638427734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102294921875,0.8223705887794495,0.4972866177558899,0.47689950466156,297.10028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1102600097656,0.6851919889450073,0.282577633857727,1.3047637939453125,291.1101989746094,291.1499938964844,288.6813049316406,287.09259033203125,291.108154296875,297.1004638671875,291.1100769042969,1.0,0.7678822875022888,1.0,1.0,0.3272038102149963,1.0,-3.960561752319336,2.8195488452911377,1.1410129070281982,1.928921818733216,0.0,0.0,0.0,300.56060791015625,289.0,-5.178359508514404,-0.0,5581.2373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899140,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7335534691810608,0.3466249406337738,0.3185083568096161,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,1.0,0.854295551776886,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8104606866836548,0.4720695316791534,0.334782987833023,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8225418329238892,0.4951362609863281,0.4748517274856567,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.684991717338562,0.280926376581192,1.2972289323806765,291.1064453125,291.1499938964844,288.6660461425781,287.08642578125,291.10333251953125,297.09039306640625,291.106201171875,1.0,0.763491690158844,1.0,1.0,0.3285338580608368,1.0,-3.939608573913574,2.800462484359741,1.1391459703445437,1.9148577451705933,0.0,0.0,0.0,297.53228759765625,277.0,-5.756933689117432,-0.0,5493.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899200,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.7335534691810608,0.3466249406337738,0.3185083568096161,297.3040466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064147949219,0.9990000128746032,1.0,0.854295551776886,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8104606866836548,0.4720695316791534,0.334782987833023,297.05340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1064758300781,0.8225418329238892,0.4951362609863281,0.4748517274856567,297.0902099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.10650634765625,0.684991717338562,0.280926376581192,1.2972289323806765,291.1064453125,291.1499938964844,288.6660461425781,287.08642578125,291.10333251953125,297.09039306640625,291.106201171875,1.0,0.763491690158844,1.0,1.0,0.3285338580608368,1.0,-3.939608573913574,2.800462484359741,1.1391459703445437,1.9148577451705933,0.0,0.0,0.0,297.53228759765625,277.0,-5.756933689117432,-0.0,5493.71337890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899260,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7349073886871338,0.3444142341613769,0.316370278596878,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9990000128746032,1.0,0.8435091376304626,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8123747706413269,0.4696066677570343,0.3329567313194275,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8245625495910645,0.49286949634552,0.4725651144981384,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.6864811778068542,0.2792036831378937,1.2886825799942017,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.0997314453125,297.08087158203125,291.1024780273437,1.0,0.7565357089042664,1.0,1.0,0.3302400708198547,1.0,-3.908825159072876,2.773500680923462,1.135324478149414,1.894815444946289,0.0,0.0,0.0,291.02978515625,280.0,-5.338710784912109,-0.0,5352.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899320,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.7349073886871338,0.3444142341613769,0.316370278596878,297.29718017578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.10272216796875,0.9990000128746032,1.0,0.8435091376304626,297.0315856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8123747706413269,0.4696066677570343,0.3329567313194275,297.0431213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.1027526855469,0.8245625495910645,0.49286949634552,0.4725651144981384,297.0806884765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.102783203125,0.6864811778068542,0.2792036831378937,1.2886825799942017,291.10272216796875,291.1499938964844,288.64947509765625,287.07965087890625,291.0997314453125,297.08087158203125,291.1024780273437,1.0,0.7565357089042664,1.0,1.0,0.3302400708198547,1.0,-3.908825159072876,2.773500680923462,1.135324478149414,1.894815444946289,0.0,0.0,0.0,291.02978515625,280.0,-5.338710784912109,-0.0,5352.9501953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899380,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7345181107521057,0.3421837389469147,0.3143181204795837,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9990000128746032,1.0,0.839475691318512,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8122239112854004,0.4670940935611725,0.3311748504638672,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8245792388916016,0.490550696849823,0.470335990190506,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.686143696308136,0.2775095701217651,1.2807520627975464,291.0987243652344,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.07281494140625,291.0985412597656,1.0,0.7527554035186768,1.0,1.0,0.3319462835788727,1.0,-3.8871045112609854,2.7527809143066406,1.1343235969543457,1.8785165548324585,0.0,0.0,0.0,288.0585327148437,283.0,-5.238535404205322,-0.0,5265.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899440,297.02685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987548828125,0.7345181107521057,0.3421837389469147,0.3143181204795837,297.2933349609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.09869384765625,0.9990000128746032,1.0,0.839475691318512,297.0216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8122239112854004,0.4670940935611725,0.3311748504638672,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987243652344,0.8245792388916016,0.490550696849823,0.470335990190506,297.0726623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0987854003906,0.686143696308136,0.2775095701217651,1.2807520627975464,291.0987243652344,291.1499938964844,288.631591796875,287.0722961425781,291.0962219238281,297.07281494140625,291.0985412597656,1.0,0.7527554035186768,1.0,1.0,0.3319462835788727,1.0,-3.8871045112609854,2.7527809143066406,1.1343235969543457,1.8785165548324585,0.0,0.0,0.0,288.0585327148437,283.0,-5.238535404205322,-0.0,5265.5869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899500,297.0231628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.7338177561759949,0.3410436809062958,0.3133081495761871,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09686279296875,0.9990000128746032,1.0,0.8393673896789551,297.0167541503906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.811552107334137,0.4658046364784241,0.3302900493144989,297.0289611816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0968933105469,0.8240081667900085,0.4893576204776764,0.4692292511463165,297.0688781738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.096923828125,0.6854462027549744,0.2766487002372741,1.2769365310668943,291.09686279296875,291.1499938964844,288.6221923828125,287.06842041015625,291.09442138671875,297.06903076171875,291.0967102050781,1.0,0.751526951789856,1.0,1.0,0.3327993750572204,1.0,-3.878766059875488,2.7441346645355225,1.1346313953399658,1.871607780456543,0.0,0.0,0.0,287.57049560546875,283.0,-5.171392917633057,-0.0,5236.5908203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899560,297.01953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.7328799366950989,0.339883416891098,0.3122951090335846,297.2854919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.9990000128746032,1.0,0.8401282429695129,297.011962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8105964064598083,0.4644900858402252,0.3293992877006531,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0955810546875,0.8231655359268188,0.4881387054920196,0.4681139290332794,297.06512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0956115722656,0.6844937801361084,0.275766372680664,1.2731144428253174,291.0955810546875,291.1499938964844,288.6125183105469,287.0643920898437,291.0938720703125,297.0652770996094,291.0954895019531,1.0,0.7506190538406372,1.0,1.0,0.3338439762592315,1.0,-3.871445655822754,2.735548734664917,1.1358968019485474,1.864558458328247,0.0,0.0,0.0,287.52740478515625,286.0,-4.19553279876709,-0.0,5213.7646484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899620,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.7304742336273193,0.3375056982040405,0.3102491796016693,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.9990000128746032,1.0,0.8435760140419006,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8080267310142517,0.4617901742458343,0.3275926113128662,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.820868730545044,0.4856266975402832,0.4658464789390564,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.6819990873336792,0.2739199697971344,1.2652928829193115,291.0939636230469,291.1499938964844,288.5922241210937,287.0559387207031,291.0925598144531,297.05767822265625,291.0938720703125,1.0,0.7494822144508362,1.0,1.0,0.3359331488609314,1.0,-3.8588125705718994,2.719672441482544,1.1391401290893557,1.851367235183716,0.0,0.0,0.0,288.4194030761719,289.0,-2.876173973083496,-0.0,5180.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899680,297.01239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.7304742336273193,0.3375056982040405,0.3102491796016693,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.9990000128746032,1.0,0.8435760140419006,297.0025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.8080267310142517,0.4617901742458343,0.3275926113128662,297.0152893066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0939636230469,0.820868730545044,0.4856266975402832,0.4658464789390564,297.0575256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.093994140625,0.6819990873336792,0.2739199697971344,1.2652928829193115,291.0939636230469,291.1499938964844,288.5922241210937,287.0559387207031,291.0925598144531,297.05767822265625,291.0938720703125,1.0,0.7494822144508362,1.0,1.0,0.3359331488609314,1.0,-3.8588125705718994,2.719672441482544,1.1391401290893557,1.851367235183716,0.0,0.0,0.0,288.4194030761719,289.0,-2.876173973083496,-0.0,5180.90869140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899740,297.00567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.7277201414108276,0.3351690173149109,0.3082658350467682,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920715332031,0.9990000128746032,1.0,0.848518967628479,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8049606084823608,0.4591303765773773,0.3258337080478668,297.0067443847656,297.1499938964844,293.1499938964844,0.0,-0.0,291.09210205078125,0.8181387782096863,0.4831415116786957,0.4636311531066894,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0921325683594,0.6790907979011536,0.272046148777008,1.2574926614761353,291.09210205078125,291.1499938964844,288.5718994140625,287.04742431640625,291.09063720703125,297.0501403808594,291.09197998046875,1.0,0.7489418387413025,1.0,1.0,0.3379198908805847,1.0,-3.848201990127564,2.70556640625,1.1426355838775637,1.8394511938095093,0.0,0.0,0.0,290.0987854003906,289.0,-2.835986375808716,-0.0,5159.55859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899800,297.0053405761719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.7275679111480713,0.3350463211536407,0.3081622123718261,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.9990000128746032,1.0,0.8488091230392456,296.9933776855469,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8047887086868286,0.4589904546737671,0.3257416188716888,297.0063171386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.09197998046875,0.8179858922958374,0.4830105006694793,0.463514894247055,297.0495910644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0920104980469,0.678928792476654,0.2719458639621734,1.25707745552063,291.09197998046875,291.1499938964844,288.5708312988281,287.0469665527344,291.09051513671875,297.0497436523437,291.09185791015625,1.0,0.748924195766449,1.0,1.0,0.3380223214626312,1.0,-3.847676277160645,2.704855442047119,1.1428207159042358,1.8388419151306152,0.0,0.0,0.0,290.2024841308594,292.0,-2.855834007263184,-0.0,5158.6376953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899860,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.7243338823318481,0.3325094580650329,0.3060230612754822,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.9990000128746032,1.0,0.8551439046859741,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8011319041252136,0.4560920894145965,0.3238359689712524,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8147076964378357,0.4802909195423126,0.4611051082611084,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.6754748225212097,0.2698369920253753,1.2483563423156738,291.0904846191406,291.1499938964844,288.5483703613281,287.0374450683594,291.08935546875,297.04150390625,291.09039306640625,1.0,0.7486749291419983,1.0,1.0,0.340327113866806,1.0,-3.8370361328125,2.689650535583496,1.1473854780197144,1.8260284662246704,0.0,0.0,0.0,292.54425048828125,280.0,-2.2236669063568115,-0.0,5141.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899920,296.9983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.7243338823318481,0.3325094580650329,0.3060230612754822,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.9990000128746032,1.0,0.8551439046859741,296.984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8011319041252136,0.4560920894145965,0.3238359689712524,296.9974365234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0904846191406,0.8147076964378357,0.4802909195423126,0.4611051082611084,297.0413513183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.09051513671875,0.6754748225212097,0.2698369920253753,1.2483563423156738,291.0904846191406,291.1499938964844,288.5483703613281,287.0374450683594,291.08935546875,297.04150390625,291.09039306640625,1.0,0.7486749291419983,1.0,1.0,0.340327113866806,1.0,-3.8370361328125,2.689650535583496,1.1473854780197144,1.8260284662246704,0.0,0.0,0.0,292.54425048828125,280.0,-2.2236669063568115,-0.0,5141.6240234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11899980,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.7235126495361328,0.3298641741275787,0.3036275506019592,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9990000128746032,1.0,0.8515530824661255,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.8004853129386902,0.4530644118785858,0.3217172920703888,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.8142714500427246,0.4774350523948669,0.4584013521671295,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.674511194229126,0.2675682008266449,1.238101840019226,291.0887145996094,291.1499938964844,288.5248718261719,287.02740478515625,291.0865478515625,297.0326843261719,291.0885314941406,1.0,0.7437710165977478,1.0,1.0,0.3426319062709808,1.0,-3.811716079711914,2.6646158695220947,1.1471003293991089,1.8069701194763184,0.0,0.0,0.0,289.6375427246094,283.0,-2.8976051807403564,-0.0,5046.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900040,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.7235126495361328,0.3298641741275787,0.3036275506019592,297.226318359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887145996094,0.9990000128746032,1.0,0.8515530824661255,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.8004853129386902,0.4530644118785858,0.3217172920703888,296.98834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887451171875,0.8142714500427246,0.4774350523948669,0.4584013521671295,297.03253173828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0887756347656,0.674511194229126,0.2675682008266449,1.238101840019226,291.0887145996094,291.1499938964844,288.5248718261719,287.02740478515625,291.0865478515625,297.0326843261719,291.0885314941406,1.0,0.7437710165977478,1.0,1.0,0.3426319062709808,1.0,-3.811716079711914,2.6646158695220947,1.1471003293991089,1.8069701194763184,0.0,0.0,0.0,289.6375427246094,283.0,-2.8976051807403564,-0.0,5046.2236328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900100,296.9879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.7227242588996887,0.3285329341888428,0.3024318814277649,297.22100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08697509765625,0.9990000128746032,1.0,0.8511732816696167,296.97088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.799699068069458,0.4515330195426941,0.3206534683704376,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870056152344,0.8136109709739685,0.4759864509105682,0.4570404291152954,297.0284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0870361328125,0.6736242175102234,0.2664225399494171,1.2329442501068115,291.08697509765625,291.1499938964844,288.51275634765625,287.0221862792969,291.0849609375,297.0285949707031,291.0868225097656,1.0,0.742268979549408,1.0,1.0,0.3437843024730682,1.0,-3.800679922103882,2.653268575668335,1.1474113464355469,1.7979081869125366,0.0,0.0,0.0,288.8937683105469,283.0,-3.564680337905884,-0.0,5008.41650390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
