time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11900160,296.9847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.7216350436210632,0.3271920084953308,0.3012537062168121,297.21533203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0857849121094,0.9990000128746032,1.0,0.8519584536552429,296.9666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.7985438108444214,0.4499865174293518,0.3195992410182953,296.97979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858154296875,0.8125935196876526,0.4745213091373443,0.4556909203529358,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0858459472656,0.6724303364753723,0.2652691006660461,1.2278848886489868,291.0858154296875,291.1499938964844,288.5003967285156,287.0168762207031,291.0841064453125,297.0246887207031,291.085693359375,1.0,0.7410690188407898,1.0,1.0,0.3450251817703247,1.0,-3.7912230491638175,2.642681837081909,1.1485412120819092,1.789433836936951,0.0,0.0,0.0,288.7731628417969,286.0,-3.3063385486602783,-0.0,4979.49853515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900220,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7189233899116516,0.3244691789150238,0.2988961637020111,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.9990000128746032,1.0,0.8554463386535645,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7956057786941528,0.4468377828598022,0.3174791634082794,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.8099274635314941,0.4715304970741272,0.4529718458652496,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.6695119738578796,0.2629102766513824,1.2177374362945557,291.0838928222656,291.1499938964844,288.4750061035156,287.0058288574219,291.08233642578125,297.01708984375,291.0837707519531,1.0,0.7393903136253357,1.0,1.0,0.3475069105625152,1.0,-3.774545669555664,2.622998714447021,1.151546835899353,1.7735871076583862,0.0,0.0,0.0,289.5323181152344,274.0,-2.846155881881714,-0.0,4935.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900280,296.978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7189233899116516,0.3244691789150238,0.2988961637020111,297.2022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0838928222656,0.9990000128746032,1.0,0.8554463386535645,296.9585266113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.7956057786941528,0.4468377828598022,0.3174791634082794,296.9715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.8099274635314941,0.4715304970741272,0.4529718458652496,297.0169372558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0839233398437,0.6695119738578796,0.2629102766513824,1.2177374362945557,291.0838928222656,291.1499938964844,288.4750061035156,287.0058288574219,291.08233642578125,297.01708984375,291.0837707519531,1.0,0.7393903136253357,1.0,1.0,0.3475069105625152,1.0,-3.774545669555664,2.622998714447021,1.151546835899353,1.7735871076583862,0.0,0.0,0.0,289.5323181152344,274.0,-2.846155881881714,-0.0,4935.0556640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900340,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.71836918592453,0.3216489255428314,0.2963124811649322,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9990000128746032,1.0,0.8501107692718506,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.7953217625617981,0.4435735642910003,0.3151709735393524,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8098351359367371,0.468414843082428,0.4499907493591308,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.6687768697738647,0.2604289352893829,1.206350326538086,291.08172607421875,291.1499938964844,288.4487609863281,286.9943542480469,291.0792236328125,297.0092468261719,291.0815124511719,1.0,0.7335205674171448,1.0,1.0,0.3499886691570282,1.0,-3.744976043701172,2.594799280166626,1.1501766443252563,1.7524731159210205,0.0,0.0,0.0,285.6507873535156,277.0,-3.436983346939087,-0.0,4823.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900400,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.71836918592453,0.3216489255428314,0.2963124811649322,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.08172607421875,0.9990000128746032,1.0,0.8501107692718506,296.95025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.7953217625617981,0.4435735642910003,0.3151709735393524,296.9631042480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0817565917969,0.8098351359367371,0.468414843082428,0.4499907493591308,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.081787109375,0.6687768697738647,0.2604289352893829,1.206350326538086,291.08172607421875,291.1499938964844,288.4487609863281,286.9943542480469,291.0792236328125,297.0092468261719,291.0815124511719,1.0,0.7335205674171448,1.0,1.0,0.3499886691570282,1.0,-3.744976043701172,2.594799280166626,1.1501766443252563,1.7524731159210205,0.0,0.0,0.0,285.6507873535156,277.0,-3.436983346939087,-0.0,4823.60986328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900460,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.7165669202804565,0.3188071846961975,0.2937672734260559,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9990000128746032,1.0,0.8494413495063782,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.7935481667518616,0.4402728080749511,0.3128813803195953,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8082714080810547,0.4652496874332428,0.4470228552818298,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.6667853593826294,0.2579331398010254,1.1951477527618408,291.0793762207031,291.1499938964844,288.42169189453125,286.9823608398437,291.07769775390625,297.0022277832031,291.0792541503906,1.0,0.7301459908485413,1.0,1.0,0.3526959717273712,1.0,-3.7212822437286377,2.5699574947357178,1.1513248682022097,1.7327600717544556,0.0,0.0,0.0,284.1586608886719,280.0,-2.916196823120117,-0.0,4745.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900520,296.96630859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.7165669202804565,0.3188071846961975,0.2937672734260559,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.9990000128746032,1.0,0.8494413495063782,296.9426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.7935481667518616,0.4402728080749511,0.3128813803195953,296.95526123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0793762207031,0.8082714080810547,0.4652496874332428,0.4470228552818298,297.0020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07940673828125,0.6667853593826294,0.2579331398010254,1.1951477527618408,291.0793762207031,291.1499938964844,288.42169189453125,286.9823608398437,291.07769775390625,297.0022277832031,291.0792541503906,1.0,0.7301459908485413,1.0,1.0,0.3526959717273712,1.0,-3.7212822437286377,2.5699574947357178,1.1513248682022097,1.7327600717544556,0.0,0.0,0.0,284.1586608886719,280.0,-2.916196823120117,-0.0,4745.7373046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900580,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.7137702107429504,0.3159191608428955,0.2912507653236389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9990000128746032,1.0,0.8523248434066772,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.7906416654586792,0.4369126558303833,0.310604989528656,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8055383563041687,0.4620146751403808,0.4440622329711914,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.6638554930686951,0.2553842067718506,1.1840935945510864,291.0777587890625,291.1499938964844,288.39385986328125,286.969970703125,291.0762939453125,296.9955444335937,291.07763671875,1.0,0.7279930710792542,1.0,1.0,0.3554032742977142,1.0,-3.702117681503296,2.54817795753479,1.153939723968506,1.7151308059692385,0.0,0.0,0.0,284.5153503417969,283.0,-2.4333462715148926,-0.0,4693.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900640,296.9607849121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.7137702107429504,0.3159191608428955,0.2912507653236389,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777282714844,0.9990000128746032,1.0,0.8523248434066772,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.7906416654586792,0.4369126558303833,0.310604989528656,296.9476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777587890625,0.8055383563041687,0.4620146751403808,0.4440622329711914,296.99542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.6638554930686951,0.2553842067718506,1.1840935945510864,291.0777587890625,291.1499938964844,288.39385986328125,286.969970703125,291.0762939453125,296.9955444335937,291.07763671875,1.0,0.7279930710792542,1.0,1.0,0.3554032742977142,1.0,-3.702117681503296,2.54817795753479,1.153939723968506,1.7151308059692385,0.0,0.0,0.0,284.5153503417969,283.0,-2.4333462715148926,-0.0,4693.23291015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900700,296.9580383300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.7121033668518066,0.3144527375698089,0.2899876534938812,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.076904296875,0.9990000128746032,1.0,0.8546129465103149,296.9318542480469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.7889137268066406,0.43520388007164,0.3094588816165924,296.9439392089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.8038733005523682,0.4603655934333801,0.442568302154541,296.9920654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0769348144531,0.662157416343689,0.2540752589702606,1.178499698638916,291.076904296875,291.1499938964844,288.37969970703125,286.9635925292969,291.0754699707031,296.9921875,291.0767822265625,1.0,0.7272254824638367,1.0,1.0,0.3567569255828857,1.0,-3.6934423446655273,2.537924289703369,1.1555179357528689,1.7067159414291382,0.0,0.0,0.0,285.1262512207031,283.0,-2.384178400039673,-0.0,4672.44580078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900760,296.9553527832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.7102867364883423,0.3129708170890808,0.2887177765369415,297.1563415527344,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.9990000128746032,0.9997931122779846,0.8573097586631775,296.9283142089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.7870530486106873,0.4334751665592193,0.3083045184612274,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.07635498046875,0.8020697236061096,0.4586950540542602,0.4410615861415863,296.9886474609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0763854980469,0.6603444218635559,0.2527396380901336,1.172826886177063,291.07635498046875,291.1499938964844,288.3653259277344,286.95709228515625,291.0752868652344,296.9888000488281,291.0762939453125,1.0,0.7265980243682861,1.0,1.0,0.3582149446010589,1.0,-3.6851305961608887,2.5276052951812744,1.1575254201889038,1.6981403827667236,0.0,0.0,0.0,285.9450988769531,271.0,-1.8768775463104248,-0.0,4654.06982421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900820,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7091603875160217,0.3099348545074463,0.285954862833023,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9990000128746032,0.9985676407814026,0.8530257344245911,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7862154841423035,0.429928183555603,0.3058120012283325,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8014039397239685,0.4552592635154724,0.4377950429916382,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.6590323448181152,0.2499616146087646,1.160204529762268,291.0756530761719,291.1499938964844,288.33612060546875,286.9438171386719,291.0738525390625,296.9815368652344,291.0754699707031,1.0,0.7207938432693481,1.0,1.0,0.3611309826374054,1.0,-3.6545615196228014,2.497833728790283,1.156727910041809,1.6752800941467283,0.0,0.0,0.0,282.4991760253906,259.0,-1.7150170803070068,-0.0,4546.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900880,296.94970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7091603875160217,0.3099348545074463,0.285954862833023,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.9990000128746032,0.9985676407814026,0.8530257344245911,296.9210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.7862154841423035,0.429928183555603,0.3058120012283325,296.9325256347656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0756530761719,0.8014039397239685,0.4552592635154724,0.4377950429916382,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.07568359375,0.6590323448181152,0.2499616146087646,1.160204529762268,291.0756530761719,291.1499938964844,288.33612060546875,286.9438171386719,291.0738525390625,296.9815368652344,291.0754699707031,1.0,0.7207938432693481,1.0,1.0,0.3611309826374054,1.0,-3.6545615196228014,2.497833728790283,1.156727910041809,1.6752800941467283,0.0,0.0,0.0,282.4991760253906,259.0,-1.7150170803070068,-0.0,4546.7578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11900940,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.7097044587135315,0.3068590760231018,0.2830384373664856,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.9990000128746032,0.9979081153869628,0.8424551486968994,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7872485518455505,0.4263148605823517,0.3031820952892303,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.8026492595672607,0.451747328042984,0.434334397315979,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.6592126488685608,0.2471431642770767,1.146744728088379,291.0738220214844,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.97479248046875,291.0735778808594,1.0,0.7125207185745239,1.0,1.0,0.3640470504760742,1.0,-3.614822149276733,2.4622814655303955,1.152540683746338,1.6484904289245603,0.0,0.0,0.0,275.7804260253906,262.0,-2.477466344833374,-0.0,4395.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901000,296.94439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.7097044587135315,0.3068590760231018,0.2830384373664856,297.13787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.07379150390625,0.9990000128746032,0.9979081153869628,0.8424551486968994,296.9140014648437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.7872485518455505,0.4263148605823517,0.3031820952892303,296.925048828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738220214844,0.8026492595672607,0.451747328042984,0.434334397315979,296.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0738525390625,0.6592126488685608,0.2471431642770767,1.146744728088379,291.0738220214844,291.1499938964844,288.30633544921875,286.9301147460937,291.07147216796875,296.97479248046875,291.0735778808594,1.0,0.7125207185745239,1.0,1.0,0.3640470504760742,1.0,-3.614822149276733,2.4622814655303955,1.152540683746338,1.6484904289245603,0.0,0.0,0.0,275.7804260253906,262.0,-2.477466344833374,-0.0,4395.7958984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901060,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7083728909492493,0.3037901520729065,0.2802324891090393,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9990000128746032,0.9974491000175476,0.8386240005493164,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7861929535865784,0.4226917624473572,0.3006237745285034,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8017575740814209,0.4482114911079407,0.4309582710266113,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.6577228307723999,0.2443697303533554,1.1339824199676514,291.072021484375,291.1499938964844,288.2759704589844,286.9160461425781,291.0705261230469,296.9693298339844,291.0718994140625,1.0,0.7075152397155762,1.0,1.0,0.3670687973499298,1.0,-3.584322214126587,2.43263840675354,1.1516838073730469,1.6252180337905884,0.0,0.0,0.0,272.5719299316406,265.0,-2.055912971496582,-0.0,4293.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901120,296.9398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7083728909492493,0.3037901520729065,0.2802324891090393,297.13482666015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.072021484375,0.9990000128746032,0.9974491000175476,0.8386240005493164,296.9077453613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.7861929535865784,0.4226917624473572,0.3006237745285034,296.9183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.8017575740814209,0.4482114911079407,0.4309582710266113,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0720520019531,0.6577228307723999,0.2443697303533554,1.1339824199676514,291.072021484375,291.1499938964844,288.2759704589844,286.9160461425781,291.0705261230469,296.9693298339844,291.0718994140625,1.0,0.7075152397155762,1.0,1.0,0.3670687973499298,1.0,-3.584322214126587,2.43263840675354,1.1516838073730469,1.6252180337905884,0.0,0.0,0.0,272.5719299316406,265.0,-2.055912971496582,-0.0,4293.84326171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901180,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7056536078453064,0.300685703754425,0.2774860262870788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9990000128746032,0.996537744998932,0.8395477533340454,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7836377024650574,0.4190261960029602,0.2981057465076446,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7993230223655701,0.4446181654930115,0.4276223480701446,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.6550366282463074,0.2415680289268493,1.121604561805725,291.0711975097656,291.1499938964844,288.2450866699219,286.90155029296875,291.070068359375,296.9642944335937,291.07110595703125,1.0,0.704261839389801,1.0,1.0,0.3700905740261078,1.0,-3.560190439224243,2.407228469848633,1.1529618501663208,1.6049823760986328,0.0,0.0,0.0,271.8272705078125,268.0,-1.3373810052871704,-0.0,4225.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901240,296.9354553222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7056536078453064,0.300685703754425,0.2774860262870788,297.1277160644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.9990000128746032,0.996537744998932,0.8395477533340454,296.90185546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7836377024650574,0.4190261960029602,0.2981057465076446,296.91180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711975097656,0.7993230223655701,0.4446181654930115,0.4276223480701446,296.9642028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0712280273437,0.6550366282463074,0.2415680289268493,1.121604561805725,291.0711975097656,291.1499938964844,288.2450866699219,286.90155029296875,291.070068359375,296.9642944335937,291.07110595703125,1.0,0.704261839389801,1.0,1.0,0.3700905740261078,1.0,-3.560190439224243,2.407228469848633,1.1529618501663208,1.6049823760986328,0.0,0.0,0.0,271.8272705078125,268.0,-1.3373810052871704,-0.0,4225.11767578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901300,296.93328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.7039496898651123,0.2991144955158233,0.2761159241199493,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.9990000128746032,0.9958931803703308,0.8411535620689392,296.89898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.7819947004318237,0.4171711504459381,0.2968471050262451,296.9085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.7977263927459717,0.4427947103977203,0.4259502589702606,296.96160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0708923339844,0.653394877910614,0.2401378154754638,1.115400791168213,291.0708923339844,291.1499938964844,288.2294921875,286.8941955566406,291.06988525390625,296.9617004394531,291.0707702636719,1.0,0.703075647354126,1.0,1.0,0.3716014623641968,1.0,-3.54948353767395,2.395446300506592,1.154037356376648,1.5955132246017456,0.0,0.0,0.0,272.03814697265625,268.0,-1.11125648021698,-0.0,4198.1533203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901360,296.93115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7020717263221741,0.2975296676158905,0.2747432589530945,297.1165466308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.9990000128746032,0.9951254725456238,0.8433263301849365,296.8961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7801713347434998,0.4152993857860565,0.2955845296382904,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.7959403395652771,0.4409522712230682,0.4242704510688782,296.9589233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.07080078125,0.6516026854515076,0.238682210445404,1.109139084815979,291.07080078125,291.1499938964844,288.2137756347656,286.88671875,291.0701599121094,296.95904541015625,291.0707397460937,1.0,0.7020986676216125,1.0,1.0,0.3731862306594848,1.0,-3.539372444152832,2.383853912353516,1.155518651008606,1.5861175060272217,0.0,0.0,0.0,272.5364074707031,271.0,-0.5946042537689209,-0.0,4174.61572265625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901420,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6979303956031799,0.294321745634079,0.2719841003417969,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9990000128746032,0.9932535886764526,0.8489131927490234,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7761366963386536,0.4115059971809387,0.2930412590503692,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7919548153877258,0.437212586402893,0.4208810031414032,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.647689700126648,0.2356896996498108,1.0963664054870603,291.0711364746094,291.1499938964844,288.1820678710937,286.8715209960937,291.0707397460937,296.9533996582031,291.0710754394531,1.0,0.7005829811096191,1.0,1.0,0.376355767250061,1.0,-3.520271062850952,2.3614485263824463,1.1588224172592163,1.5678728818893433,0.0,0.0,0.0,274.1613464355469,259.0,0.1576288193464279,-0.0,4134.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901480,296.9268493652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.6979303956031799,0.294321745634079,0.2719841003417969,297.10223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.9990000128746032,0.9932535886764526,0.8489131927490234,296.8904113769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7761366963386536,0.4115059971809387,0.2930412590503692,296.8990783691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.7919548153877258,0.437212586402893,0.4208810031414032,296.9532775878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0711364746094,0.647689700126648,0.2356896996498108,1.0963664054870603,291.0711364746094,291.1499938964844,288.1820678710937,286.8715209960937,291.0707397460937,296.9533996582031,291.0710754394531,1.0,0.7005829811096191,1.0,1.0,0.376355767250061,1.0,-3.520271062850952,2.3614485263824463,1.1588224172592163,1.5678728818893433,0.0,0.0,0.0,274.1613464355469,259.0,0.1576288193464279,-0.0,4134.55029296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901540,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.696315348148346,0.2910340428352356,0.2690016031265259,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9990000128746032,0.9913350343704224,0.8450979590415955,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7748602032661438,0.4076108336448669,0.290311187505722,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.790814220905304,0.4333654940128326,0.4172335267066955,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6458895802497864,0.2325605452060699,1.082211136817932,291.0713806152344,291.1499938964844,288.1499938964844,286.8559875488281,291.0700988769531,296.9471130371094,291.0712280273437,1.0,0.6945717334747314,1.0,1.0,0.3795253038406372,1.0,-3.4874207973480225,2.3303210735321045,1.1570996046066284,1.544377326965332,0.0,0.0,0.0,270.92266845703125,262.0,-0.158914566040039,-0.0,4030.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901600,296.9223022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.696315348148346,0.2910340428352356,0.2690016031265259,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.9990000128746032,0.9913350343704224,0.8450979590415955,296.8844299316406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.7748602032661438,0.4076108336448669,0.290311187505722,296.8924865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.790814220905304,0.4333654940128326,0.4172335267066955,296.9469909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0713806152344,0.6458895802497864,0.2325605452060699,1.082211136817932,291.0713806152344,291.1499938964844,288.1499938964844,286.8559875488281,291.0700988769531,296.9471130371094,291.0712280273437,1.0,0.6945717334747314,1.0,1.0,0.3795253038406372,1.0,-3.4874207973480225,2.3303210735321045,1.1570996046066284,1.544377326965332,0.0,0.0,0.0,270.92266845703125,262.0,-0.158914566040039,-0.0,4030.529541015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901660,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.6935118436813354,0.2877396941184997,0.2660643458366394,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.9990000128746032,0.9896091222763062,0.8454033136367798,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7723112106323242,0.4036860466003418,0.2875990271568298,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7883496880531311,0.429481029510498,0.4136036038398742,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.6430789828300476,0.2294134795665741,1.0681742429733276,291.0696716308594,291.1499938964844,288.114990234375,286.8380432128906,291.06787109375,296.9414367675781,291.0694885253906,1.0,0.6908878087997437,1.0,1.0,0.3826725482940674,1.0,-3.4597246646881104,2.302800416946411,1.1569243669509888,1.5228861570358276,0.0,0.0,0.0,269.7740478515625,250.0,-1.810009479522705,-0.0,3953.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901720,296.9182434082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.6935118436813354,0.2877396941184997,0.2660643458366394,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0696716308594,0.9990000128746032,0.9896091222763062,0.8454033136367798,296.87890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7723112106323242,0.4036860466003418,0.2875990271568298,296.8863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697021484375,0.7883496880531311,0.429481029510498,0.4136036038398742,296.9413146972656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0697326660156,0.6430789828300476,0.2294134795665741,1.0681742429733276,291.0696716308594,291.1499938964844,288.114990234375,286.8380432128906,291.06787109375,296.9414367675781,291.0694885253906,1.0,0.6908878087997437,1.0,1.0,0.3826725482940674,1.0,-3.4597246646881104,2.302800416946411,1.1569243669509888,1.5228861570358276,0.0,0.0,0.0,269.7740478515625,250.0,-1.810009479522705,-0.0,3953.5078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901780,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.6926590800285339,0.2843684554100036,0.2629560232162475,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,0.987851858139038,0.8384189605712891,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7718719244003296,0.3996672928333282,0.2847422361373901,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7880743145942688,0.4254918992519378,0.4097688198089599,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.64188551902771,0.2261855751276016,1.053268551826477,291.06573486328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0616455078125,296.9356689453125,291.0653381347656,1.0,0.6834512948989868,1.0,1.0,0.3858197629451751,1.0,-3.421631336212158,2.268781900405884,1.1528493165969849,1.497706651687622,0.0,0.0,0.0,264.91021728515625,253.0,-5.215836048126221,-0.0,3830.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901840,296.9139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0657958984375,0.6926590800285339,0.2843684554100036,0.2629560232162475,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.065673828125,0.9990000128746032,0.987851858139038,0.8384189605712891,296.87310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7718719244003296,0.3996672928333282,0.2847422361373901,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.06573486328125,0.7880743145942688,0.4254918992519378,0.4097688198089599,296.935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0658264160156,0.64188551902771,0.2261855751276016,1.053268551826477,291.06573486328125,291.1499938964844,288.0746765136719,286.8157958984375,291.0616455078125,296.9356689453125,291.0653381347656,1.0,0.6834512948989868,1.0,1.0,0.3858197629451751,1.0,-3.421631336212158,2.268781900405884,1.1528493165969849,1.497706651687622,0.0,0.0,0.0,264.91021728515625,253.0,-5.215836048126221,-0.0,3830.041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901900,296.91192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621337890625,0.6916732788085938,0.2826752066612243,0.261416494846344,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.06201171875,0.9990000128746032,0.9870744943618774,0.8368498682975769,296.870361328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0621032714844,0.7710574865341187,0.3976433873176574,0.2833201289176941,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06207275390625,0.7873163819313049,0.4234777688980102,0.4078554213047027,296.93292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06219482421875,0.640824556350708,0.2245706915855407,1.0459003448486328,291.06207275390625,291.1499938964844,288.0526733398437,286.8031616210937,291.0574645996094,296.9330444335937,291.0616760253906,1.0,0.6809289455413818,1.0,1.0,0.3873933851718902,1.0,-3.405003547668457,2.2534306049346924,1.151572823524475,1.4859342575073242,0.0,0.0,0.0,263.4465026855469,253.0,-7.370129108428955,-0.0,3780.74462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11901960,296.909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.05859375,0.690273106098175,0.2809700965881347,0.2598971426486969,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0584411621094,0.9990000128746032,0.9861953258514404,0.8367310762405396,296.8676452636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7698026895523071,0.3956052660942077,0.2819113731384277,296.8737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0585327148437,0.7860969305038452,0.42144575715065,0.4059567451477051,296.930419921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0586242675781,0.6394309401512146,0.222949206829071,1.038663029670715,291.0585021972656,291.1499938964844,288.0295104980469,286.7895812988281,291.05377197265625,296.9305419921875,291.0581359863281,1.0,0.6788364052772522,1.0,1.0,0.3891027867794037,1.0,-3.390347719192505,2.2389631271362305,1.1513844728469849,1.4747393131256104,0.0,0.0,0.0,262.7323913574219,256.0,-8.401342391967773,-0.0,3740.951416015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902020,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.6867005825042725,0.2775110602378845,0.2568610906600952,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9840602278709412,0.8390853404998779,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7664939761161804,0.3914744853973388,0.2790916860103607,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7828115224838257,0.4173159599304199,0.4021458625793457,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6360225677490234,0.2196500748395919,1.0242058038711548,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0447998046875,296.9254150390625,291.0501403808594,1.0,0.6756697297096252,1.0,1.0,0.3925216197967529,1.0,-3.364161491394043,2.212080240249634,1.1520811319351196,1.4537197351455688,0.0,0.0,0.0,262.6141357421875,259.0,-10.554695129394531,-0.0,3677.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902080,296.9057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0506896972656,0.6867005825042725,0.2775110602378845,0.2568610906600952,297.0543518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0505065917969,0.9990000128746032,0.9840602278709412,0.8390853404998779,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7664939761161804,0.3914744853973388,0.2790916860103607,296.8675231933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05059814453125,0.7828115224838257,0.4173159599304199,0.4021458625793457,296.9253234863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0507507324219,0.6360225677490234,0.2196500748395919,1.0242058038711548,291.0505676269531,291.1499938964844,287.9798278808594,286.7597351074219,291.0447998046875,296.9254150390625,291.0501403808594,1.0,0.6756697297096252,1.0,1.0,0.3925216197967529,1.0,-3.364161491394043,2.212080240249634,1.1520811319351196,1.4537197351455688,0.0,0.0,0.0,262.6141357421875,259.0,-10.554695129394531,-0.0,3677.209716796875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902140,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.6823875904083252,0.2739744484424591,0.2537994682788849,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9990000128746032,0.9813925623893738,0.8438827395439148,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.762440025806427,0.3872531950473785,0.2762444317340851,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.7787257432937622,0.413086861371994,0.3982871174812317,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.6320005655288696,0.2162396162748336,1.009499192237854,291.0404357910156,291.1499938964844,287.92608642578125,286.7265319824219,291.03338623046875,296.9198608398437,291.0399475097656,1.0,0.6734160780906677,1.0,1.0,0.3959404528141022,1.0,-3.340495347976685,2.186948299407959,1.153546929359436,1.4339101314544678,0.0,0.0,0.0,263.7217712402344,247.0,-13.337969779968262,-0.0,3627.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902200,296.90142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.04058837890625,0.6823875904083252,0.2739744484424591,0.2537994682788849,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0403747558594,0.9990000128746032,0.9813925623893738,0.8438827395439148,296.85650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404968261719,0.762440025806427,0.3872531950473785,0.2762444317340851,296.8611145019531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0404663085937,0.7787257432937622,0.413086861371994,0.3982871174812317,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0406799316406,0.6320005655288696,0.2162396162748336,1.009499192237854,291.0404357910156,291.1499938964844,287.92608642578125,286.7265319824219,291.03338623046875,296.9198608398437,291.0399475097656,1.0,0.6734160780906677,1.0,1.0,0.3959404528141022,1.0,-3.340495347976685,2.186948299407959,1.153546929359436,1.4339101314544678,0.0,0.0,0.0,263.7217712402344,247.0,-13.337969779968262,-0.0,3627.217529296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902260,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6804187893867493,0.2703395783901214,0.2505019307136535,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9990000128746032,0.9786102771759032,0.839714527130127,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7608989477157593,0.3829130232334137,0.2732011675834656,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7772789001464844,0.4087330102920532,0.3941585123538971,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.6298051476478577,0.2126834392547607,0.9934071898460388,291.03192138671875,291.1499938964844,287.86865234375,286.6903686523437,291.02508544921875,296.91357421875,291.03143310546875,1.0,0.6667784452438354,1.0,1.0,0.4002012908458709,1.0,-3.3035638332366943,2.1512606143951416,1.1523032188415527,1.4068166017532349,0.0,0.0,0.0,260.2369689941406,235.0,-12.347525596618652,-0.0,3520.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
