time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11902320,296.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0320129394531,0.6804187893867493,0.2703395783901214,0.2505019307136535,297.0263366699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0318603515625,0.9990000128746032,0.9786102771759032,0.839714527130127,296.8503723144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7608989477157593,0.3829130232334137,0.2732011675834656,296.8542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0319519042969,0.7772789001464844,0.4087330102920532,0.3941585123538971,296.9134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.6298051476478577,0.2126834392547607,0.9934071898460388,291.03192138671875,291.1499938964844,287.86865234375,286.6903686523437,291.02508544921875,296.91357421875,291.03143310546875,1.0,0.6667784452438354,1.0,1.0,0.4002012908458709,1.0,-3.3035638332366943,2.1512606143951416,1.1523032188415527,1.4068166017532349,0.0,0.0,0.0,260.2369689941406,235.0,-12.347525596618652,-0.0,3520.91455078125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902380,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.6800948977470398,0.2666670680046081,0.2470529228448867,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.9763453602790833,0.8292635679244995,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.7611064910888672,0.3785119950771332,0.2700241506099701,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7776761054992676,0.4043057858943939,0.3898383378982544,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.6288830041885376,0.2090822011232376,0.9764566421508788,291.0223388671875,291.1499938964844,287.8079833984375,286.6515197753906,291.0145263671875,296.9075927734375,291.0217590332031,1.0,0.6576160788536072,1.0,1.0,0.4044621288776397,1.0,-3.257457733154297,2.110146999359131,1.147310733795166,1.3761626482009888,0.0,0.0,0.0,253.576904296875,238.0,-13.400741577148438,-0.0,3378.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902440,296.8920593261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0224914550781,0.6800948977470398,0.2666670680046081,0.2470529228448867,297.0195007324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.02227783203125,0.9990000128746032,0.9763453602790833,0.8292635679244995,296.8443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223999023437,0.7611064910888672,0.3785119950771332,0.2700241506099701,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0223693847656,0.7776761054992676,0.4043057858943939,0.3898383378982544,296.907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0225524902344,0.6288830041885376,0.2090822011232376,0.9764566421508788,291.0223388671875,291.1499938964844,287.8079833984375,286.6515197753906,291.0145263671875,296.9075927734375,291.0217590332031,1.0,0.6576160788536072,1.0,1.0,0.4044621288776397,1.0,-3.257457733154297,2.110146999359131,1.147310733795166,1.3761626482009888,0.0,0.0,0.0,253.576904296875,238.0,-13.400741577148438,-0.0,3378.213623046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902500,296.8900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.016845703125,0.6792353391647339,0.2648331820964813,0.2453657239675521,297.01763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0166320800781,0.9990000128746032,0.9753365516662598,0.826538622379303,296.8416442871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.760474443435669,0.3763073682785034,0.2684593498706817,296.84442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0167541503906,0.7770962715148926,0.4020828604698181,0.3877054750919342,296.9049377441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0169372558594,0.6278635859489441,0.2072982341051101,0.9682116508483888,291.0167236328125,291.1499938964844,287.77655029296875,286.6311950683594,291.0089416503906,296.9050598144531,291.01617431640625,1.0,0.6544203758239746,1.0,1.0,0.4065925776958465,1.0,-3.2377753257751465,2.091846227645874,1.1459290981292725,1.3621138334274292,0.0,0.0,0.0,251.5149078369141,238.0,-14.248019218444824,-0.0,3322.68017578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902560,296.8880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126647949219,0.6779087781906128,0.2629936933517456,0.2437069565057754,297.0149230957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0125732421875,0.9990000128746032,0.974230408668518,0.8254871368408203,296.8390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126342773437,0.7593504190444946,0.374095469713211,0.2669146656990051,296.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0126037597656,0.775994062423706,0.3998492956161499,0.3855966329574585,296.9026184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0127258300781,0.6264740228652954,0.2055170536041259,0.960157573223114,291.0126037597656,291.1499938964844,287.7444763183594,286.6103210449219,291.0068054199219,296.9027099609375,291.01226806640625,1.0,0.6517611145973206,1.0,1.0,0.4091984033584595,1.0,-3.220434665679932,2.0737783908843994,1.146656155586243,1.347907781600952,0.0,0.0,0.0,250.3064880371093,241.0,-12.258350372314451,-0.0,3277.551025390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902620,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.674376368522644,0.2592978775501251,0.2404247224330902,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.9990000128746032,0.9716651439666748,0.8264827728271484,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7561895847320557,0.3696523308753967,0.2638503611087799,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7728118896484375,0.3953520059585571,0.3814027607440948,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.6229546666145325,0.2019300460815429,0.944241464138031,291.0073547363281,291.1499938964844,287.6784973144531,286.567138671875,291.0027160644531,296.89825439453125,291.0070495605469,1.0,0.6477192640304565,1.0,1.0,0.4144100844860077,1.0,-3.18981409072876,2.040236711502075,1.1495773792266846,1.3212124109268188,0.0,0.0,0.0,249.4432678222656,244.0,-8.760831832885742,-0.0,3205.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902680,296.88433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074157714844,0.674376368522644,0.2592978775501251,0.2404247224330902,297.0064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00732421875,0.9990000128746032,0.9716651439666748,0.8264827728271484,296.83404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7561895847320557,0.3696523308753967,0.2638503611087799,296.8355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00738525390625,0.7728118896484375,0.3953520059585571,0.3814027607440948,296.8981628417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0074768066406,0.6229546666145325,0.2019300460815429,0.944241464138031,291.0073547363281,291.1499938964844,287.6784973144531,286.567138671875,291.0027160644531,296.89825439453125,291.0070495605469,1.0,0.6477192640304565,1.0,1.0,0.4144100844860077,1.0,-3.18981409072876,2.040236711502075,1.1495773792266846,1.3212124109268188,0.0,0.0,0.0,249.4432678222656,244.0,-8.760831832885742,-0.0,3205.761474609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902740,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.6700378060340881,0.2555655539035797,0.2371609061956405,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.9990000128746032,0.9686022400856018,0.830353319644928,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.752203106880188,0.3651666939258575,0.2607967555522918,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.7687342762947083,0.3908005654811859,0.3772116601467132,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.6186487078666687,0.1982713937759399,0.9282909631729126,291.0021667480469,291.1499938964844,287.6105041503906,286.5222473144531,290.9978332519531,296.8936462402344,291.0018920898437,1.0,0.6448330879211426,1.0,1.0,0.4196217656135559,1.0,-3.162651777267456,2.009152173995972,1.1534994840621948,1.2962287664413452,0.0,0.0,0.0,250.0137176513672,232.0,-7.690009593963623,-0.0,3150.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902800,296.8807067871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.00225830078125,0.6700378060340881,0.2555655539035797,0.2371609061956405,296.994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.00213623046875,0.9990000128746032,0.9686022400856018,0.830353319644928,296.82928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.752203106880188,0.3651666939258575,0.2607967555522918,296.8299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,291.002197265625,0.7687342762947083,0.3908005654811859,0.3772116601467132,296.8935241699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0022888183594,0.6186487078666687,0.1982713937759399,0.9282909631729126,291.0021667480469,291.1499938964844,287.6105041503906,286.5222473144531,290.9978332519531,296.8936462402344,291.0018920898437,1.0,0.6448330879211426,1.0,1.0,0.4196217656135559,1.0,-3.162651777267456,2.009152173995972,1.1534994840621948,1.2962287664413452,0.0,0.0,0.0,250.0137176513672,232.0,-7.690009593963623,-0.0,3150.223876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902860,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.6679467558860779,0.2517687976360321,0.2337006032466888,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9990000128746032,0.9654446244239808,0.8255789279937744,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.7506012320518494,0.3606046140193939,0.2575837075710296,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.7671881914138794,0.3861606121063232,0.3727941215038299,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996643066406,0.6160457134246826,0.1944998353719711,0.911145567893982,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.996337890625,296.88848876953125,290.9993591308594,1.0,0.6377027034759521,1.0,1.0,0.4255043566226959,1.0,-3.1229844093322754,1.9690409898757928,1.1539433002471924,1.2653025388717651,0.0,0.0,0.0,246.2635192871093,220.0,-4.714566230773926,-0.0,3046.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902920,296.8769226074219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996337890625,0.6679467558860779,0.2517687976360321,0.2337006032466888,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99957275390625,0.9990000128746032,0.9654446244239808,0.8255789279937744,296.8243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.7506012320518494,0.3606046140193939,0.2575837075710296,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996032714844,0.7671881914138794,0.3861606121063232,0.3727941215038299,296.88836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9996643066406,0.6160457134246826,0.1944998353719711,0.911145567893982,290.9996032714844,291.1499938964844,287.5408630371094,286.4760131835937,290.996337890625,296.88848876953125,290.9993591308594,1.0,0.6377027034759521,1.0,1.0,0.4255043566226959,1.0,-3.1229844093322754,1.9690409898757928,1.1539433002471924,1.2653025388717651,0.0,0.0,0.0,246.2635192871093,220.0,-4.714566230773926,-0.0,3046.052490234375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11902980,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.6674570441246033,0.247960165143013,0.2301167845726013,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9990000128746032,0.9628282785415648,0.814628541469574,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7506927251815796,0.3560144603252411,0.2542636692523956,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.767444908618927,0.3814767599105835,0.3682175874710083,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6147218346595764,0.1907094419002533,0.8932836651802063,290.9972229003906,291.1499938964844,287.4700012207031,286.42877197265625,290.9939270019531,296.8837890625,290.9969482421875,1.0,0.6281039118766785,1.0,1.0,0.4313869178295135,1.0,-3.074549436569214,1.9241422414779663,1.150407314300537,1.2313731908798218,0.0,0.0,0.0,239.4805145263672,223.0,-3.863828659057617,-0.0,2910.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903040,296.8734741210937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.6674570441246033,0.247960165143013,0.2301167845726013,296.97772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9971923828125,0.9990000128746032,0.9628282785415648,0.814628541469574,296.8197631835937,297.1499938964844,293.1499938964844,0.0,-0.0,290.99725341796875,0.7506927251815796,0.3560144603252411,0.2542636692523956,296.8186950683594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972229003906,0.767444908618927,0.3814767599105835,0.3682175874710083,296.8836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9972839355469,0.6147218346595764,0.1907094419002533,0.8932836651802063,290.9972229003906,291.1499938964844,287.4700012207031,286.42877197265625,290.9939270019531,296.8837890625,290.9969482421875,1.0,0.6281039118766785,1.0,1.0,0.4313869178295135,1.0,-3.074549436569214,1.9241422414779663,1.150407314300537,1.2313731908798218,0.0,0.0,0.0,239.4805145263672,223.0,-3.863828659057617,-0.0,2910.329833984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903100,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.6665343642234802,0.2460668534040451,0.2283696383237838,296.9768981933594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9956970214844,0.9990000128746032,0.9616557955741882,0.8116580843925476,296.8177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.7500254511833191,0.3537262976169586,0.2526348233222961,296.81622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957275390625,0.7668086886405945,0.3791358172893524,0.3659658133983612,296.8818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9957580566406,0.6134546399116516,0.188839316368103,0.8846198320388794,290.9957275390625,291.1499938964844,287.4342346191406,286.4048767089844,290.9929504394531,296.88189697265625,290.9954833984375,1.0,0.62471604347229,1.0,1.0,0.4343281984329223,1.0,-3.053781509399414,1.9040040969848635,1.1497774124145508,1.2157377004623413,0.0,0.0,0.0,237.33837890625,223.0,-3.7544238567352295,-0.0,2857.250244140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903160,296.87066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.6651540398597717,0.2441728562116623,0.226655825972557,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.9990000128746032,0.9603930711746216,0.8103844523429871,296.8158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.7488753795623779,0.3514372408390045,0.2510309815406799,296.8138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.765653669834137,0.3767902851104736,0.3637442886829376,296.8801574707031,297.1499938964844,293.1499938964844,0.0,-0.0,290.9950561523437,0.6117579340934753,0.1869771927595138,0.8761709928512573,290.9950561523437,291.1499938964844,287.3983154296875,286.380859375,290.99322509765625,296.8802185058594,290.9949035644531,1.0,0.6218885779380798,1.0,1.0,0.4374011754989624,1.0,-3.035430431365967,1.885096788406372,1.1503335237503052,1.2009152173995972,0.0,0.0,0.0,236.04444885253903,226.0,-2.597242832183838,-0.0,2813.941162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903220,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.6615241169929504,0.2403695881366729,0.2232688069343567,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.9990000128746032,0.9575128555297852,0.8110143542289734,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.7456668019294739,0.3468452990055084,0.2478552907705307,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.7623621821403503,0.3720745742321014,0.359334260225296,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.6074375510215759,0.1832352876663208,0.8595113158226013,290.9952087402344,291.1499938964844,287.32623291015625,286.33258056640625,290.994384765625,296.8770446777344,290.9951171875,1.0,0.6175680160522461,1.0,1.0,0.4435471296310425,1.0,-3.0029637813568115,1.850120425224304,1.1528432369232178,1.1731913089752195,0.0,0.0,0.0,235.0173492431641,229.0,-0.4547872245311737,-0.0,2744.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903280,296.8680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.6615241169929504,0.2403695881366729,0.2232688069343567,296.9685974121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.9990000128746032,0.9575128555297852,0.8110143542289734,296.8123474121094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.7456668019294739,0.3468452990055084,0.2478552907705307,296.8093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9952087402344,0.7623621821403503,0.3720745742321014,0.359334260225296,296.876953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99517822265625,0.6074375510215759,0.1832352876663208,0.8595113158226013,290.9952087402344,291.1499938964844,287.32623291015625,286.33258056640625,290.994384765625,296.8770446777344,290.9951171875,1.0,0.6175680160522461,1.0,1.0,0.4435471296310425,1.0,-3.0029637813568115,1.850120425224304,1.1528432369232178,1.1731913089752195,0.0,0.0,0.0,235.0173492431641,229.0,-0.4547872245311737,-0.0,2744.840087890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903340,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.6570992469787598,0.2365357726812362,0.2199049741029739,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.9990000128746032,0.9541388750076294,0.8146315813064575,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.7416240572929382,0.3422229588031769,0.2446980625391006,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.7581669688224792,0.3673152029514313,0.3549363315105438,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.6021612286567688,0.1794299781322479,0.8428579568862915,290.99609375,291.1499938964844,287.2541809082031,286.2843017578125,290.99591064453125,296.8736267089844,290.9960327148437,1.0,0.6144750118255615,1.0,1.0,0.4496930539608001,1.0,-2.9741649627685547,1.817771553993225,1.15639328956604,1.1472997665405271,0.0,0.0,0.0,235.44888305664065,217.0,0.8610358834266663,-0.0,2691.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903400,296.865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.6570992469787598,0.2365357726812362,0.2199049741029739,296.9579467773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9961242675781,0.9990000128746032,0.9541388750076294,0.8146315813064575,296.8089294433594,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.7416240572929382,0.3422229588031769,0.2446980625391006,296.80499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99609375,0.7581669688224792,0.3673152029514313,0.3549363315105438,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9960632324219,0.6021612286567688,0.1794299781322479,0.8428579568862915,290.99609375,291.1499938964844,287.2541809082031,286.2843017578125,290.99591064453125,296.8736267089844,290.9960327148437,1.0,0.6144750118255615,1.0,1.0,0.4496930539608001,1.0,-2.9741649627685547,1.817771553993225,1.15639328956604,1.1472997665405271,0.0,0.0,0.0,235.44888305664065,217.0,0.8610358834266663,-0.0,2691.3603515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903460,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.6548451781272888,0.2326444387435913,0.2163556963205337,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9990000128746032,0.9506750702857972,0.8096623420715332,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.739893913269043,0.3375378847122192,0.2413946241140365,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7564471960067749,0.3624787330627441,0.350327730178833,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.5987785458564758,0.1755210161209106,0.8250716924667358,290.9976501464844,291.1499938964844,287.1824951171875,286.2363586425781,290.99713134765625,296.8695983886719,290.99755859375,1.0,0.6071379780769348,1.0,1.0,0.4558733999729156,1.0,-2.9330549240112305,1.7785519361495972,1.1545031070709229,1.1175546646118164,0.0,0.0,0.0,231.69775390625,220.0,1.4961081743240356,-0.0,2594.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903520,296.8626403808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.6548451781272888,0.2326444387435913,0.2163556963205337,296.94781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976806640625,0.9990000128746032,0.9506750702857972,0.8096623420715332,296.8053283691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.739893913269043,0.3375378847122192,0.2413946241140365,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9976501464844,0.7564471960067749,0.3624787330627441,0.350327730178833,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99761962890625,0.5987785458564758,0.1755210161209106,0.8250716924667358,290.9976501464844,291.1499938964844,287.1824951171875,286.2363586425781,290.99713134765625,296.8695983886719,290.99755859375,1.0,0.6071379780769348,1.0,1.0,0.4558733999729156,1.0,-2.9330549240112305,1.7785519361495972,1.1545031070709229,1.1175546646118164,0.0,0.0,0.0,231.69775390625,220.0,1.4961081743240356,-0.0,2594.582763671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903580,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.6514464616775513,0.2287597805261612,0.2128665298223495,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9990000128746032,0.947368621826172,0.8090640306472778,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.7369388341903687,0.3328512609004974,0.2381316572427749,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.753411054611206,0.3576254546642303,0.3457591831684112,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5941072702407837,0.1716092973947525,0.8074950575828552,290.9989624023437,291.1499938964844,287.11163330078125,286.1891174316406,290.99932861328125,296.8660583496094,290.9989318847656,1.0,0.6023381948471069,1.0,1.0,0.4620537757873535,1.0,-2.89758563041687,1.7432159185409546,1.154369592666626,1.090019702911377,0.0,0.0,0.0,230.06314086914065,208.0,2.1069140434265137,-0.0,2520.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903640,296.8602294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.6514464616775513,0.2287597805261612,0.2128665298223495,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.9990000128746032,0.947368621826172,0.8090640306472778,296.8021850585937,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989318847656,0.7369388341903687,0.3328512609004974,0.2381316572427749,296.79620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989624023437,0.753411054611206,0.3576254546642303,0.3457591831684112,296.865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9989013671875,0.5941072702407837,0.1716092973947525,0.8074950575828552,290.9989624023437,291.1499938964844,287.11163330078125,286.1891174316406,290.99932861328125,296.8660583496094,290.9989318847656,1.0,0.6023381948471069,1.0,1.0,0.4620537757873535,1.0,-2.89758563041687,1.7432159185409546,1.154369592666626,1.090019702911377,0.0,0.0,0.0,230.06314086914065,208.0,2.1069140434265137,-0.0,2520.822998046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903700,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003356933594,0.650384783744812,0.2268000096082687,0.211074560880661,296.9364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003967285156,0.9990000128746032,0.9456499218940736,0.8061956763267517,296.800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7361437082290649,0.3304886519908905,0.2364620715379715,296.7940368652344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0003662109375,0.7526229023933411,0.3551744520664215,0.343418538570404,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.00030517578125,0.5923659801483154,0.1696325689554214,0.7984635829925537,291.0003967285156,291.1499938964844,287.0766296386719,286.16583251953125,291.0006103515625,296.8642578125,291.00030517578125,1.0,0.5984042286872864,1.0,1.0,0.4651439487934112,1.0,-2.8763225078582764,1.7236522436141968,1.1526702642440796,1.0753904581069946,0.0,0.0,0.0,228.02130126953125,208.0,2.752071619033813,-0.0,2472.083251953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903760,296.8576965332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013732910156,0.6497653126716614,0.2248343974351883,0.2092421352863311,296.93389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014343261719,0.9990000128746032,0.9440456032752992,0.8014958500862122,296.7989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.7358295321464539,0.3281175494194031,0.2347596883773803,296.7919311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0014038085937,0.752348005771637,0.3527111411094665,0.3410300612449646,296.8623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0013427734375,0.5910491347312927,0.1676488369703292,0.7892162799835205,291.0014038085937,291.1499938964844,287.0419921875,286.14288330078125,291.0013122558594,296.86248779296875,291.00128173828125,1.0,0.5938451886177063,1.0,1.0,0.4681499898433685,1.0,-2.85244369506836,1.7029154300689695,1.1495282649993896,1.0600557327270508,0.0,0.0,0.0,225.10009765625,211.0,2.636403560638428,-0.0,2415.01904296875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903820,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.6467435956001282,0.2209192067384719,0.205696627497673,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.9990000128746032,0.9408640265464784,0.7991383075714111,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.7332687377929688,0.3233862817287445,0.2314428687095642,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.7497336268424988,0.3477853834629059,0.3363620340824127,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5864994525909424,0.163711816072464,0.7713610529899597,291.00323486328125,291.1499938964844,286.9739990234375,286.0979919433594,291.00408935546875,296.85955810546875,291.00323486328125,1.0,0.588281512260437,1.0,1.0,0.4741621017456054,1.0,-2.8142759799957275,1.6674360036849976,1.14683997631073,1.0329608917236328,0.0,0.0,0.0,222.6536865234375,214.0,3.0478203296661377,-0.0,2336.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903880,296.8556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032043457031,0.6467435956001282,0.2209192067384719,0.205696627497673,296.92950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0032653808594,0.9990000128746032,0.9408640265464784,0.7991383075714111,296.796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.7332687377929688,0.3233862817287445,0.2314428687095642,296.7880859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.00323486328125,0.7497336268424988,0.3477853834629059,0.3363620340824127,296.8594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0031433105469,0.5864994525909424,0.163711816072464,0.7713610529899597,291.00323486328125,291.1499938964844,286.9739990234375,286.0979919433594,291.00408935546875,296.85955810546875,291.00323486328125,1.0,0.588281512260437,1.0,1.0,0.4741621017456054,1.0,-2.8142759799957275,1.6674360036849976,1.14683997631073,1.0329608917236328,0.0,0.0,0.0,222.6536865234375,214.0,3.0478203296661377,-0.0,2336.14306640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11903940,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.6426821947097778,0.2169861644506454,0.202209860086441,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9990000128746032,0.937263250350952,0.8009532690048218,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.7295465469360352,0.3186353743076324,0.2281696051359176,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.7459007501602173,0.3428283333778381,0.3317415416240692,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5806859135627747,0.1597513109445572,0.7538160085678101,291.0067138671875,291.1499938964844,286.90802001953125,286.05487060546875,291.0086364746094,296.8568115234375,291.0068054199219,1.0,0.584334671497345,1.0,1.0,0.4801742136478424,1.0,-2.781689167022705,1.6356117725372314,1.146077275276184,1.008405685424805,0.0,0.0,0.0,222.2229156494141,202.0,4.59947395324707,-0.0,2278.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904000,296.8536071777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.00665283203125,0.6426821947097778,0.2169861644506454,0.202209860086441,296.9215087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067749023437,0.9990000128746032,0.937263250350952,0.8009532690048218,296.7934875488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.7295465469360352,0.3186353743076324,0.2281696051359176,296.7843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0067138671875,0.7459007501602173,0.3428283333778381,0.3317415416240692,296.8567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.006591796875,0.5806859135627747,0.1597513109445572,0.7538160085678101,291.0067138671875,291.1499938964844,286.90802001953125,286.05487060546875,291.0086364746094,296.8568115234375,291.0068054199219,1.0,0.584334671497345,1.0,1.0,0.4801742136478424,1.0,-2.781689167022705,1.6356117725372314,1.146077275276184,1.008405685424805,0.0,0.0,0.0,222.2229156494141,202.0,4.59947395324707,-0.0,2278.023681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904060,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.6405206918716431,0.2130057662725448,0.1985586285591125,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.9990000128746032,0.9335787296295166,0.7947707772254944,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7279109954833984,0.3138311505317688,0.2247658669948578,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7442878484725952,0.3378058075904846,0.3269334435462951,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.5767337083816528,0.1557125002145767,0.7353231906890869,291.0107727050781,291.1499938964844,286.8445129394531,286.0137634277344,291.01220703125,296.8536071777344,291.0107727050781,1.0,0.5763751864433289,1.0,1.0,0.4859523773193359,1.0,-2.7377963066101074,1.598261475563049,1.139534831047058,0.9810999631881714,0.0,0.0,0.0,217.99609375,205.0,5.00700569152832,-0.0,2184.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904120,296.85137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107116699219,0.6405206918716431,0.2130057662725448,0.1985586285591125,296.91375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0108337402344,0.9990000128746032,0.9335787296295166,0.7947707772254944,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7279109954833984,0.3138311505317688,0.2247658669948578,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.7442878484725952,0.3378058075904846,0.3269334435462951,296.8535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0106811523437,0.5767337083816528,0.1557125002145767,0.7353231906890869,291.0107727050781,291.1499938964844,286.8445129394531,286.0137634277344,291.01220703125,296.8536071777344,291.0107727050781,1.0,0.5763751864433289,1.0,1.0,0.4859523773193359,1.0,-2.7377963066101074,1.598261475563049,1.139534831047058,0.9810999631881714,0.0,0.0,0.0,217.99609375,205.0,5.00700569152832,-0.0,2184.402587890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904180,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.6371990442276001,0.2090356945991516,0.1949757784605026,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9990000128746032,0.930039405822754,0.7932641506195068,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7249578237533569,0.309028148651123,0.2214083224534988,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7413102388381958,0.3327717781066894,0.3221755921840668,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.5713580250740051,0.1516814231872558,0.7171220183372498,291.014892578125,291.1499938964844,286.7838134765625,285.97509765625,291.01763916015625,296.85089111328125,291.0150146484375,1.0,0.5711249709129333,1.0,1.0,0.4917305707931518,1.0,-2.700039386749268,1.5649489164352417,1.135090470314026,0.9560797214508056,0.0,0.0,0.0,215.9931030273437,208.0,6.0503997802734375,-0.0,2113.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904240,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0148010253906,0.6371990442276001,0.2090356945991516,0.1949757784605026,296.9083251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.01495361328125,0.9990000128746032,0.930039405822754,0.7932641506195068,296.7881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7249578237533569,0.309028148651123,0.2214083224534988,296.77703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.014892578125,0.7413102388381958,0.3327717781066894,0.3221755921840668,296.8507995605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0147399902344,0.5713580250740051,0.1516814231872558,0.7171220183372498,291.014892578125,291.1499938964844,286.7838134765625,285.97509765625,291.01763916015625,296.85089111328125,291.0150146484375,1.0,0.5711249709129333,1.0,1.0,0.4917305707931518,1.0,-2.700039386749268,1.5649489164352417,1.135090470314026,0.9560797214508056,0.0,0.0,0.0,215.9931030273437,208.0,6.0503997802734375,-0.0,2113.369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904300,296.8486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0176696777344,0.6351624727249146,0.2070469707250595,0.1932093650102615,296.9044494628906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0178527832031,0.9990000128746032,0.9281290769577026,0.7940757870674133,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0177307128906,0.7230342626571655,0.3066218495368957,0.2197477370500564,296.775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.01776123046875,0.7393755316734314,0.3302458524703979,0.3198172152042389,296.8495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.017578125,0.568192720413208,0.1496589481830597,0.7081442475318909,291.01776123046875,291.1499938964844,286.75469970703125,285.956787109375,291.0212097167969,296.8495788574219,291.0179443359375,1.0,0.5690927505493164,1.0,1.0,0.4946196377277374,1.0,-2.683272123336792,1.549641489982605,1.133630633354187,0.9445052742958068,0.0,0.0,0.0,215.7403259277344,208.0,7.080663204193115,-0.0,2085.240478515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904360,296.8477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205383300781,0.6329568028450012,0.2050535827875137,0.1914504319429397,296.8997497558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.02069091796875,0.9990000128746032,0.9261120557785034,0.7955958247184753,296.7858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0205993652344,0.720894455909729,0.3042101860046386,0.2180925160646438,296.77374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0206298828125,0.7372412085533142,0.3277119696140289,0.317463606595993,296.8481750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0204772949219,0.5647876262664795,0.1476243734359741,0.6991791129112244,291.0206298828125,291.1499938964844,286.7264099121094,285.939208984375,291.0238342285156,296.8482360839844,291.020751953125,1.0,0.567363440990448,1.0,1.0,0.497293621301651,1.0,-2.667393207550049,1.5353387594223022,1.132054328918457,0.9337409734725952,0.0,0.0,0.0,215.82443237304688,196.0,7.324173927307129,-0.0,2060.32666015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904420,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.6305644512176514,0.2010275274515152,0.1877621263265609,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.9221165776252748,0.789756178855896,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.7189486026763916,0.2993412911891937,0.2146466225385666,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7353751063346863,0.3225898444652557,0.3125652968883514,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.5601387619972229,0.1434901654720306,0.6802799105644226,291.0264587402344,291.1499938964844,286.67266845703125,285.9064025878906,291.0296936035156,296.8451843261719,291.02655029296875,1.0,0.5594900846481323,1.0,1.0,0.5026416182518005,1.0,-2.6232244968414307,1.5000849962234497,1.123139500617981,0.9085683822631836,0.0,0.0,0.0,211.81686401367188,184.0,7.8109025955200195,-0.0,1973.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
