time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11904480,296.8458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263366699219,0.6305644512176514,0.2010275274515152,0.1877621263265609,296.89166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0265197753906,0.9990000128746032,0.9221165776252748,0.789756178855896,296.7833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0263977050781,0.7189486026763916,0.2993412911891937,0.2146466225385666,296.7702331542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.02642822265625,0.7353751063346863,0.3225898444652557,0.3125652968883514,296.8450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0262451171875,0.5601387619972229,0.1434901654720306,0.6802799105644226,291.0264587402344,291.1499938964844,286.67266845703125,285.9064025878906,291.0296936035156,296.8451843261719,291.02655029296875,1.0,0.5594900846481323,1.0,1.0,0.5026416182518005,1.0,-2.6232244968414307,1.5000849962234497,1.123139500617981,0.9085683822631836,0.0,0.0,0.0,211.81686401367188,184.0,7.8109025955200195,-0.0,1973.2489013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904540,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6295284032821655,0.1969986706972122,0.1839656680822372,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9990000128746032,0.9186574220657348,0.7778666615486145,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7186174988746643,0.2944581210613251,0.2111089080572128,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7351313829421997,0.317439317703247,0.307529866695404,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.5569246411323547,0.1393554657697677,0.6607947945594788,291.03326416015625,291.1499938964844,286.6229858398437,285.8771057128906,291.0375061035156,296.8424987792969,291.033447265625,1.0,0.5491548776626587,1.0,1.0,0.5079895853996277,1.0,-2.5706682205200195,1.4606165885925293,1.1100517511367798,0.8809067606925964,0.0,0.0,0.0,205.0369415283203,187.0,9.25788116455078,-0.0,1863.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904600,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0331420898437,0.6295284032821655,0.1969986706972122,0.1839656680822372,296.8898620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0333557128906,0.9990000128746032,0.9186574220657348,0.7778666615486145,296.7809753417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7186174988746643,0.2944581210613251,0.2111089080572128,296.7668762207031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0332336425781,0.7351313829421997,0.317439317703247,0.307529866695404,296.8424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03302001953125,0.5569246411323547,0.1393554657697677,0.6607947945594788,291.03326416015625,291.1499938964844,286.6229858398437,285.8771057128906,291.0375061035156,296.8424987792969,291.033447265625,1.0,0.5491548776626587,1.0,1.0,0.5079895853996277,1.0,-2.5706682205200195,1.4606165885925293,1.1100517511367798,0.8809067606925964,0.0,0.0,0.0,205.0369415283203,187.0,9.25788116455078,-0.0,1863.922607421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904660,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.6269089579582214,0.1930007636547088,0.1802955716848373,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.9990000128746032,0.9154053330421448,0.7725801467895508,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7164031267166138,0.2896009981632232,0.2076640874147415,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7330192923545837,0.3123016059398651,0.3026070296764374,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.551881730556488,0.1352897137403488,0.6420862674713135,291.0397033691406,291.1499938964844,286.5777893066406,285.85162353515625,291.0442810058594,296.8407897949219,291.0399169921875,1.0,0.5422753095626831,1.0,1.0,0.5127348303794861,1.0,-2.5273568630218506,1.4278347492218018,1.0995221138000488,0.8576114773750305,0.0,0.0,0.0,201.38194274902344,190.0,9.24747085571289,-0.0,1784.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904720,296.8428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0395812988281,0.6269089579582214,0.1930007636547088,0.1802955716848373,296.8902587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.9990000128746032,0.9154053330421448,0.7725801467895508,296.7791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7164031267166138,0.2896009981632232,0.2076640874147415,296.7640686035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0396728515625,0.7330192923545837,0.3123016059398651,0.3026070296764374,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0394592285156,0.551881730556488,0.1352897137403488,0.6420862674713135,291.0397033691406,291.1499938964844,286.5777893066406,285.85162353515625,291.0442810058594,296.8407897949219,291.0399169921875,1.0,0.5422753095626831,1.0,1.0,0.5127348303794861,1.0,-2.5273568630218506,1.4278347492218018,1.0995221138000488,0.8576114773750305,0.0,0.0,0.0,201.38194274902344,190.0,9.24747085571289,-0.0,1784.9188232421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904780,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.6230221390724182,0.1889946609735489,0.1767052710056305,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.9990000128746032,0.9117284417152404,0.7723336815834045,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7126297354698181,0.2847377955913543,0.2042817622423172,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.7294512987136841,0.3071475327014923,0.297758549451828,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.5453932881355286,0.1312243491411209,0.6238712668418884,291.0477905273437,291.1499938964844,286.5375061035156,285.8303527832031,291.0540466308594,296.8393249511719,291.0481262207031,1.0,0.5374393463134766,1.0,1.0,0.5174800753593445,1.0,-2.4909682273864746,1.3992373943328855,1.091730713844299,0.8370741009712219,0.0,0.0,0.0,200.07376098632807,193.0,11.156797409057615,-0.0,1727.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904840,296.8417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.047607421875,0.6230221390724182,0.1889946609735489,0.1767052710056305,296.88641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.04791259765625,0.9990000128746032,0.9117284417152404,0.7723336815834045,296.77752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477294921875,0.7126297354698181,0.2847377955913543,0.2042817622423172,296.7614440917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0477600097656,0.7294512987136841,0.3071475327014923,0.297758549451828,296.8392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0474548339844,0.5453932881355286,0.1312243491411209,0.6238712668418884,291.0477905273437,291.1499938964844,286.5375061035156,285.8303527832031,291.0540466308594,296.8393249511719,291.0481262207031,1.0,0.5374393463134766,1.0,1.0,0.5174800753593445,1.0,-2.4909682273864746,1.3992373943328855,1.091730713844299,0.8370741009712219,0.0,0.0,0.0,200.07376098632807,193.0,11.156797409057615,-0.0,1727.6953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904900,296.8411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0525207519531,0.6207273006439209,0.1869862228631973,0.1749249100685119,296.88287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0528564453125,0.9990000128746032,0.9097123742103576,0.7734880447387695,296.7767333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0526733398437,0.7102866768836975,0.2823011577129364,0.2026024907827377,296.7601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0527038574219,0.7272894382476807,0.3045618832111358,0.2953468859195709,296.83843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0523376464844,0.541756808757782,0.1291742175817489,0.6148024201393127,291.052734375,291.1499938964844,286.5193176269531,285.8213806152344,291.0600280761719,296.8385009765625,291.0531311035156,1.0,0.5355743169784546,1.0,1.0,0.5198526978492737,1.0,-2.474404573440552,1.3859541416168213,1.0884504318237305,0.8274627327919006,0.0,0.0,0.0,200.0078125,193.0,12.551560401916504,-0.0,1704.3094482421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11904960,296.8406066894531,297.1499938964844,293.1499938964844,0.0,-0.0,291.05743408203125,0.6182379722595215,0.184974119067192,0.1731509268283844,296.8784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0577392578125,0.9990000128746032,0.9075869917869568,0.7752578854560852,296.7759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7076796293258667,0.2798602879047394,0.2009279876947403,296.7589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0575866699219,0.7249387502670288,0.3019699454307556,0.2929396629333496,296.8374938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0572814941406,0.5379277467727661,0.127107948064804,0.605716347694397,291.0576171875,291.1499938964844,286.50250244140625,285.8135986328125,291.0643005371094,296.8375549316406,291.05792236328125,1.0,0.5339735746383667,1.0,1.0,0.521854043006897,1.0,-2.458577871322632,1.3737462759017944,1.0848315954208374,0.8187633156776428,0.0,0.0,0.0,200.22547912597656,181.0,12.702754974365234,-0.0,1683.3634033203125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905020,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.615283191204071,0.1809154897928238,0.1694370806217193,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.9990000128746032,0.9033698439598083,0.7697491645812988,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.7051097750663757,0.2749365568161011,0.1974465101957321,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.7226694822311401,0.2967369854450226,0.2879396378993988,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5324336886405945,0.1229035332798957,0.5865391492843628,291.0671081542969,291.1499938964844,286.47320556640625,285.8017578125,291.0741882324219,296.83514404296875,291.06744384765625,1.0,0.526235818862915,1.0,1.0,0.5258567929267883,1.0,-2.41428542137146,1.3426116704940796,1.0716737508773804,0.7976650595664978,0.0,0.0,0.0,196.5384216308593,184.0,13.178641319274902,-0.0,1608.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905080,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.06689453125,0.615283191204071,0.1809154897928238,0.1694370806217193,296.870849609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0672302246094,0.9990000128746032,0.9033698439598083,0.7697491645812988,296.7741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0670471191406,0.7051097750663757,0.2749365568161011,0.1974465101957321,296.75616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06707763671875,0.7226694822311401,0.2967369854450226,0.2879396378993988,296.8350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06671142578125,0.5324336886405945,0.1229035332798957,0.5865391492843628,291.0671081542969,291.1499938964844,286.47320556640625,285.8017578125,291.0741882324219,296.83514404296875,291.06744384765625,1.0,0.526235818862915,1.0,1.0,0.5258567929267883,1.0,-2.41428542137146,1.3426116704940796,1.0716737508773804,0.7976650595664978,0.0,0.0,0.0,196.5384216308593,184.0,13.178641319274902,-0.0,1608.1217041015625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905140,296.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.611059308052063,0.0,0.1657918691635131,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.9990000128746032,0.0,0.7684817910194397,296.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.7011592984199524,0.0,0.1940099149942398,296.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.719113826751709,0.0,0.2829905152320862,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.5257611870765686,0.0,0.5675886273384094,291.0780639648437,294.1499938964844,286.45001220703125,285.7951965332031,291.08746337890625,296.83306884765625,291.0785827636719,0.0,0.0,1.0,1.0,0.5298595428466797,1.0,-2.375530481338501,1.3148313760757446,1.0606991052627563,0.7783384919166565,0.0,0.0,0.0,194.7913055419922,60.0,15.395856857299805,-0.0,1550.082763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905200,296.8382263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0777893066406,0.611059308052063,0.0,0.1657918691635131,296.86590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0782165527344,0.9990000128746032,0.0,0.7684817910194397,296.7726135253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0779724121094,0.7011592984199524,0.0,0.1940099149942398,296.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780029296875,0.719113826751709,0.0,0.2829905152320862,296.8330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0775451660156,0.5257611870765686,0.0,0.5675886273384094,291.0780639648437,294.1499938964844,286.45001220703125,285.7951965332031,291.08746337890625,296.83306884765625,291.0785827636719,0.0,0.0,1.0,1.0,0.5298595428466797,1.0,-2.375530481338501,1.3148313760757446,1.0606991052627563,0.7783384919166565,0.0,0.0,0.0,194.7913055419922,60.0,15.395856857299805,-0.0,1550.082763671875,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905260,296.9310607910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1593017578125,0.0,0.0,0.0012525293277576,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.3920353949069977,0.0,0.0013189993333071,296.9308166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662902832031,0.0,0.0,0.0009742028196342,296.8967590332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,0.001318993163295,296.8913879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1574401855469,0.0,0.0,0.0062566427513957,291.17791748046875,294.1499938964844,286.4372253417969,285.79278564453125,290.6396179199219,295.4973449707031,291.1379699707031,0.0,0.0,0.7423867583274841,0.7423867583274841,0.650973916053772,1.0,-0.0133480271324515,0.013925289735198,-0.0005772628355771,-0.0163378193974494,0.0,0.0,0.0,-0.070458099246025,60.0,9.601144790649414,-0.0,-1.214768781210296e-05,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905320,296.9908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0006689946167171,297.41326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728210449219,0.0,0.0,0.0031696760561317,297.0234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0007553956238552,296.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16961669921875,0.0,0.0,0.0010961986845359,296.9462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.15985107421875,0.0,0.0,0.0024005745071917,291.1802062988281,294.1499938964844,286.4302978515625,285.7915344238281,290.3114013671875,294.54949951171875,291.1221008300781,0.0,0.0,0.6000000238418579,0.6000000238418579,0.7179157137870789,1.0,-0.010077191516757,0.0113542191684246,-0.0012770275352522,-0.0182472597807645,0.0,0.0,0.0,-0.0539897382259368,60.0,-16.982534408569336,-0.0,-6.429097538784845e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905380,297.0599670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0001132420875364,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.17462158203125,0.0,0.0,0.0001859599869931,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.169677734375,0.0,0.0,9.443888848181814e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1704406738281,0.0,0.0,0.0001298502756981,297.01788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1604309082031,0.0,0.0,0.0005401981761679,291.180908203125,294.1499938964844,286.420654296875,285.7898254394531,290.1932373046875,292.9646301269531,291.1123352050781,0.0,0.0,0.4000000059604645,0.4000000059604645,0.8119438290596008,1.0,-0.0012768823653459,0.0045019872486591,-0.0032251051161438,-0.0227553751319646,0.0,0.0,0.0,-0.0097927218303084,60.0,-14.197006225585938,-0.0,-1.1112027920034961e-07,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905440,297.11541748046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,9.850664355326444e-05,297.70465087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1748352050781,0.0,0.0,0.0001067526609404,297.2109069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.169921875,0.0,0.0,7.690517668379471e-05,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.170654296875,0.0,0.0,0.0001042134535964,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.000490908161737,291.1811218261719,294.1499938964844,286.4111328125,285.78814697265625,290.1561584472656,291.5984802246094,291.1086730957031,0.0,0.0,0.2000000029802322,0.2000000029802322,0.905971884727478,1.0,-0.0010527377016842,0.0011400032090023,-8.726544911041856e-05,-0.026208184659481,0.0,0.0,0.0,-0.009830311872065,60.0,-7.484385967254639,-0.0,-7.558690384712463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905500,297.16015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,9.786972077563404e-05,297.8104553222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1750183105469,0.0,0.0,0.000103132930235,297.27606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.612859917571768e-05,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001030741768772,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609802246094,0.0,0.0,0.0004888525581918,291.1813049316406,294.1499938964844,286.4017639160156,285.7865600585937,290.12127685546875,290.5082702636719,291.1072692871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010430980473756,5.1537291767544964e-08,0.0010430464753881,-0.0275208204984664,0.0,0.0,0.0,-0.0102026015520095,60.0,-4.873826503753662,-0.0,-7.417553860022964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905560,297.1963195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632995605469,0.0,0.0,9.791415504878388e-05,297.9027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1751708984375,0.0,0.0,0.0001031124047585,297.32830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703186035156,0.0,0.0,7.615673530381173e-05,297.2822570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,0.000103110258351,297.1833190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,0.000489100231789,291.1814880371094,294.1499938964844,286.3924865722656,285.7850036621094,290.08673095703125,289.6390991210937,291.10662841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010434406576678,1.0943299599830425e-08,0.0010434297146275,-0.0277161281555891,0.0,0.0,0.0,-0.0102378837764263,60.0,-3.918378829956055,-0.0,-7.423271597417624e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905620,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636962890625,0.0,0.0,9.802233398659156e-05,298.0150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1754455566406,0.0,0.0,0.0001032250365824,297.3948974609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706237792969,0.0,0.0,7.624074351042509e-05,297.3524475097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1713562011719,0.0,0.0,0.0001032239597407,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,291.1616516113281,0.0,0.0,0.0004896410973742,291.1817626953125,294.1499938964844,286.3774108886719,285.78253173828125,290.0298767089844,288.57049560546875,291.1059875488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445901425555,1.1078212125426036e-08,0.0010445790830999,-0.028069332242012,0.0,0.0,0.0,-0.010304756462574,60.0,-3.4839322566986084,-0.0,-7.439636817707651e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905680,297.2496032714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.80459590209648e-05,298.033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1755065917969,0.0,0.0,0.0001032499130815,297.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1706848144531,0.0,0.0,7.62591153034009e-05,297.3646240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001032488362397,297.26220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1617126464844,0.0,0.0,0.0004897590843029,291.18182373046875,294.1499938964844,286.3743591308594,285.78204345703125,290.01824951171875,288.3968505859375,291.1058654785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448415996506,1.110760639022601e-08,0.0010448304237797,-0.028146268799901,0.0,0.0,0.0,-0.010319328866899,60.0,-3.457664966583252,-0.0,-7.443217953095882e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905740,297.272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.812632197281346e-05,298.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001033345251926,297.4393615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,7.632161577930674e-05,297.4002685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001033334556268,297.2989196777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1619873046875,0.0,0.0,0.0004901605425402,291.1820068359375,294.1499938964844,286.3643798828125,285.7804260253906,289.98028564453125,287.9128723144531,291.1054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010456966701894,1.1207608174856888e-08,0.0010456854943186,-0.028408009558916,0.0,0.0,0.0,-0.0103689031675457,60.0,-3.418243408203125,-0.0,-7.455407313727846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905800,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,9.819238039199264e-05,298.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17578125,0.0,0.0,0.0001034040687954,297.4615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1710510253906,0.0,0.0,7.637298404006287e-05,297.4242553710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717529296875,0.0,0.0,0.0001034030065056,297.3253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1622009277344,0.0,0.0,0.0004904905217699,291.18212890625,294.1499938964844,286.35662841796875,285.7791748046875,289.9506225585937,287.6106262207031,291.10504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010463995859026,1.1289801093994356e-08,0.0010463882936164,-0.0286231357604265,0.0,0.0,0.0,-0.0104096503928303,60.0,-3.4121618270874023,-0.0,-7.465433782272157e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905860,297.3092346191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,9.830531053012236e-05,298.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1759948730469,0.0,0.0,0.0001035229724948,297.4927673339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,7.64608194003813e-05,297.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001035219174809,297.3683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,0.0004910546122118,291.18231201171875,294.1499938964844,286.3441467285156,285.7771911621094,289.9024963378906,287.2320556640625,291.1043395996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010476014576852,1.1430345558949284e-08,0.0010475900489836,-0.0289909765124321,0.0,0.0,0.0,-0.0104793235659599,60.0,-3.417799234390259,-0.0,-7.482592678798029e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905920,297.3168334960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1646423339844,0.0,0.0,9.83508871286176e-05,298.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1760559082031,0.0,0.0,0.0001035709501593,297.5035400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17138671875,0.0,0.0,7.649626058991998e-05,297.4682312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1720886230469,0.0,0.0,0.0001035699024214,297.3829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16265869140625,0.0,0.0,0.0004912822623737,291.1824035644531,294.1499938964844,286.3393249511719,285.7763977050781,289.8838195800781,287.115478515625,291.1040344238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010480864439159,1.1487063744652914e-08,0.0010480749187991,-0.0291394181549549,0.0,0.0,0.0,-0.0105074411258101,60.0,-3.421802282333374,-0.0,-7.489523312642633e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11905980,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.851909271674232e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001037480469676,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.662706775590777e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001037470065057,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000492122489959,291.1826171875,294.1499938964844,286.3223876953125,285.77362060546875,289.8178405761719,286.8025207519531,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-3.4380576610565186,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906040,297.3404846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650390625,0.0,0.0,9.851909271674232e-05,298.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.0001037480469676,297.5362243652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.17169189453125,0.0,0.0,7.662706775590777e-05,297.5011901855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,0.0001037470065057,297.4272155761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1630554199219,0.0,0.0,0.000492122489959,291.1826171875,294.1499938964844,286.3223876953125,285.77362060546875,289.8178405761719,286.8025207519531,291.10284423828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001049876678735,1.1696409174533072e-08,0.0010498650372028,-0.02968730032444,0.0,0.0,0.0,-0.0106112221255898,60.0,-3.4380576610565186,-0.0,-7.515131272839427e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906100,297.3504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,9.86060404102318e-05,298.1616516113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1764221191406,0.0,0.0,0.0001038396003423,297.5496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1718444824219,0.0,0.0,7.669469778193161e-05,297.5144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,0.0001038385671563,297.445556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,0.0004925568355247,291.1827392578125,294.1499938964844,286.3140563964844,285.772216796875,289.78515625,286.6925964355469,291.1021728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010508021805435,1.1804635491330371e-08,0.001050790422596,-0.029970534145832,0.0,0.0,0.0,-0.0106648746877908,60.0,-3.4465789794921875,-0.0,-7.52838644757503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906160,297.3593444824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,9.869446512311696e-05,298.1695861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.000103932688944,297.5614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719665527344,0.0,0.0,7.676345558138564e-05,297.52593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.000103931663034,297.4618835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1634826660156,0.0,0.0,0.0004929985152557,291.1828308105469,294.1499938964844,286.3058166503906,285.7707824707031,289.7526550292969,286.60498046875,291.1014709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010517432820051,1.1914689679315416e-08,0.0010517314076423,-0.0302585400640964,0.0,0.0,0.0,-0.0107194334268569,60.0,-3.455134391784668,-0.0,-7.541878233041643e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906220,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.887436317512766e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001041221039486,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.690336497034878e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0001041210853145,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004938971833325,291.1830139160156,294.1499938964844,286.2894897460937,285.7678527832031,289.6882629394531,286.478515625,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445151895284,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.472211599349976,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906280,297.3742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.165771484375,0.0,0.0,9.887436317512766e-05,298.1837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767578125,0.0,0.0,0.0001041221039486,297.5811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722412109375,0.0,0.0,7.690336497034878e-05,297.54461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,0.0001041210853145,297.489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1638488769531,0.0,0.0,0.0004938971833325,291.1830139160156,294.1499938964844,286.2894897460937,285.7678527832031,289.6882629394531,286.478515625,291.0999450683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536581976339,1.2138613669776532e-08,0.0010536460904404,-0.0308445151895284,0.0,0.0,0.0,-0.0108304414898157,60.0,-3.472211599349976,-0.0,-7.56936628931726e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906340,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.905608021654189e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.00010431343253,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.704469317104667e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001043124284478,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004948049318045,291.18316650390625,294.1499938964844,286.2734680175781,285.7647705078125,289.6246337890625,286.3960876464844,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.489157199859619,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906400,297.385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.905608021654189e-05,298.1955261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17694091796875,0.0,0.0,0.00010431343253,297.59637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,7.704469317104667e-05,297.5587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17315673828125,0.0,0.0,0.0001043124284478,297.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1642150878906,0.0,0.0,0.0004948049318045,291.18316650390625,294.1499938964844,286.2734680175781,285.7647705078125,289.6246337890625,286.3960876464844,291.09832763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555925546213,1.23648122851705e-08,0.0010555802145972,-0.031436413526535,0.0,0.0,0.0,-0.0109425773844122,60.0,-3.489157199859619,-0.0,-7.597184037422269e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906460,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.923692414304242e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001045038443407,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.718533743172884e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001045028548105,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004957083147019,291.18328857421875,294.1499938964844,286.25762939453125,285.7614440917969,289.5617980957031,286.3406066894531,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921105643498e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5059049129486084,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906520,297.3944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.923692414304242e-05,298.2056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.0001045038443407,297.6082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1726989746094,0.0,0.0,7.718533743172884e-05,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,0.0001045028548105,297.5301818847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,0.0004957083147019,291.18328857421875,294.1499938964844,286.25762939453125,285.7614440917969,289.5617980957031,286.3406066894531,291.0965881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575175983831,1.2589921105643498e-08,0.0010575050255283,-0.0320254266262054,0.0,0.0,0.0,-0.0110541731119155,60.0,-3.5059049129486084,-0.0,-7.62491865202719e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906580,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.941426833393052e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.000104690567241,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.73232604842633e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001046895849867,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004965941770933,291.183349609375,294.1499938964844,286.24200439453125,285.75787353515625,289.4997253417969,286.3013610839844,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5223968029022217,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906640,297.3955993652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.941426833393052e-05,298.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17724609375,0.0,0.0,0.000104690567241,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.73232604842633e-05,297.57720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1735534667969,0.0,0.0,0.0001046895849867,297.5453796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16485595703125,0.0,0.0,0.0004965941770933,291.183349609375,294.1499938964844,286.24200439453125,285.75787353515625,289.4997253417969,286.3013610839844,291.0947570800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594053892418,1.2810668081897349e-08,0.0010593925835564,-0.0326029956340789,0.0,0.0,0.0,-0.0111636063084006,60.0,-3.5223968029022217,-0.0,-7.652164413229914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906700,297.39410400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,9.950084495358168e-05,298.2235412597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17730712890625,0.0,0.0,0.000104781720438,297.6213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,7.739059219602495e-05,297.580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,0.0001047807454597,297.552001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,0.0004970266600139,291.18341064453125,294.1499938964844,286.2342529296875,285.7559814453125,289.468994140625,286.2857360839844,291.09381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010603269329294,1.2918432545916405e-08,0.0010603140108287,-0.0328849405050277,0.0,0.0,0.0,-0.0112170297652482,60.0,-3.530529022216797,-0.0,-7.665483536811736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906760,297.391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.958563896361738e-05,298.229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773681640625,0.0,0.0,0.0001048709964379,297.6246643066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.74565341998823e-05,297.5829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,0.0001048700287356,297.55810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651306152344,0.0,0.0,0.0004974501789547,291.18341064453125,294.1499938964844,286.2265014648437,285.75396728515625,289.4384460449219,286.2719116210937,291.09283447265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612295009195,1.3023972122994113e-08,0.0010612164624035,-0.0331610590219497,0.0,0.0,0.0,-0.0112693505361676,60.0,-3.538576602935791,-0.0,-7.678538338495855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
