time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11906820,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.974879503715783e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001050427817972,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.758342690067366e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001050418213708,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004982652026228,291.1834411621094,294.1499938964844,286.21112060546875,285.74969482421875,289.3778991699219,286.2482604980469,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5543932914733887,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906880,297.3861694335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16717529296875,0.0,0.0,9.974879503715783e-05,298.2416687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001050427817972,297.63018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.758342690067366e-05,297.5870666503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.17388916015625,0.0,0.0,0.0001050418213708,297.56884765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654052734375,0.0,0.0,0.0004982652026228,291.1834411621094,294.1499938964844,286.21112060546875,285.74969482421875,289.3778991699219,286.2482604980469,291.09088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010629660682752,1.3227047013231186e-08,0.0010629529133439,-0.0336923338472843,0.0,0.0,0.0,-0.0113700227811932,60.0,-3.5543932914733887,-0.0,-7.703689419713555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11906940,297.3822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673278808594,0.0,0.0,9.984800271922722e-05,298.2486877441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001051472354447,297.6330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.17333984375,0.0,0.0,7.766058115521446e-05,297.58892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739501953125,0.0,0.0,0.0001051462822942,297.5749206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1655578613281,0.0,0.0,0.0004987607826478,291.1834716796875,294.1499938964844,286.2013244628906,285.7467041015625,289.33953857421875,286.2350158691406,291.0895690917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640219552442,1.3350518912602638e-08,0.0010640085674822,-0.0340153388679027,0.0,0.0,0.0,-0.0114312330260872,60.0,-3.56430459022522,-0.0,-7.719001615669185e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907000,297.380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673889160156,0.0,0.0,9.990182297769934e-05,298.2524108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.17755126953125,0.0,0.0,0.0001052038933266,297.6343994140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17340087890625,0.0,0.0,7.770243246341124e-05,297.5897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17401123046875,0.0,0.0,0.0001052029474521,297.5780944824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1656188964844,0.0,0.0,0.0004990295856259,291.1834716796875,294.1499938964844,286.1958312988281,285.7449645996094,289.318115234375,286.2279968261719,291.0888366699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010645947186276,1.3417493782696964e-08,0.0010645813308656,-0.0341905429959297,0.0,0.0,0.0,-0.0114644356071949,60.0,-3.56980299949646,-0.0,-7.727313544592107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907060,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001000431511783,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001053526866598,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.78123430791311e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001053517553373,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004997355863451,291.1834411621094,294.1499938964844,286.1805725097656,285.73974609375,289.2590637207031,286.20977783203125,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.584772109985352,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907120,297.3743591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1676025390625,0.0,0.0,0.0001000431511783,298.2618713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776123046875,0.0,0.0,0.0001053526866598,297.63751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.78123430791311e-05,297.5914001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741027832031,0.0,0.0,0.0001053517553373,297.5859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,0.0004997355863451,291.1834411621094,294.1499938964844,286.1805725097656,285.73974609375,289.2590637207031,286.20977783203125,291.0867614746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010660988045856,1.3593371761544404e-08,0.0010660851839929,-0.0346506163477897,0.0,0.0,0.0,-0.0115516250953078,60.0,-3.584772109985352,-0.0,-7.74916273371673e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907180,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001001716445898,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001054879685398,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.791227108100429e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001054870444932,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.000500377442222,291.1833801269531,294.1499938964844,286.1653137207031,285.7339782714844,289.2007751464844,286.1927185058594,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5992791652679443,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907240,297.3690795898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1677551269531,0.0,0.0,0.0001001716445898,298.2699890136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001054879685398,297.6397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.791227108100429e-05,297.59210205078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741943359375,0.0,0.0,0.0001054870444932,297.5925598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1660461425781,0.0,0.0,0.000500377442222,291.1833801269531,294.1499938964844,286.1653137207031,285.7339782714844,289.2007751464844,286.1927185058594,291.08465576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010674661025404,1.3753258087945142e-08,0.0010674523655325,-0.0350688435137271,0.0,0.0,0.0,-0.0116308871656656,60.0,-3.5992791652679443,-0.0,-7.769051535433391e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907300,297.3665771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678466796875,0.0,0.0,0.000100230841781,298.2735900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001055502943927,297.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.17364501953125,0.0,0.0,7.795830606482923e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001055493703461,297.595458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661376953125,0.0,0.0,0.0005006731371395,291.183349609375,294.1499938964844,286.1576538085937,285.7308654785156,289.17193603515625,286.1844787597656,291.0835876464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680959094315,1.3826907618863517e-08,0.0010680820560082,-0.0352614894509315,0.0,0.0,0.0,-0.0116673987358808,60.0,-3.606356620788574,-0.0,-7.778221799981112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907360,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679077148437,0.0,0.0,0.0001002865974442,298.27685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001056089895428,297.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.800166349625215e-05,297.5922241210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742553710937,0.0,0.0,0.0001056080800481,297.5980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1662292480469,0.0,0.0,0.0005009516607969,291.18328857421875,294.1499938964844,286.1499938964844,285.72760009765625,289.14324951171875,286.17633056640625,291.0824890136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010686890454962,1.3896271688906836e-08,0.0010686751920729,-0.0354429185390472,0.0,0.0,0.0,-0.0117017850279808,60.0,-3.613317489624024,-0.0,-7.786863420733425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907420,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001003982906695,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001057265835697,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.808852387825027e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000105725681351,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0005015095812268,291.1831970214844,294.1499938964844,286.1346130371094,285.7205505371094,289.0864562988281,286.1602783203125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035224538133662e-08,0.0010698633268475,-0.0358063578605651,0.0,0.0,0.0,-0.0117706693708896,60.0,-3.627027988433838,-0.0,-7.8041892948022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907480,297.359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001003982906695,298.2825927734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776733398437,0.0,0.0,0.0001057265835697,297.6420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.808852387825027e-05,297.59185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.000105725681351,297.6026306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1663818359375,0.0,0.0,0.0005015095812268,291.1831970214844,294.1499938964844,286.1346130371094,285.7205505371094,289.0864562988281,286.1602783203125,291.0802917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010698772966861,1.4035224538133662e-08,0.0010698633268475,-0.0358063578605651,0.0,0.0,0.0,-0.0117706693708896,60.0,-3.627027988433838,-0.0,-7.8041892948022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907540,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001005141602945,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001058485722751,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.817863661330193e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001058476773323,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0005020883982069,291.1830444335937,294.1499938964844,286.119140625,285.7127990722656,289.0303649902344,286.1444091796875,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179388330148868e-08,0.001071095932275,-0.036183413118124,0.0,0.0,0.0,-0.011842138133943,60.0,-3.640900135040283,-0.0,-7.822185210670798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907600,297.3553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16815185546875,0.0,0.0,0.0001005141602945,298.28729248046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1776428222656,0.0,0.0,0.0001058485722751,297.642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.817863661330193e-05,297.5911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001058476773323,297.6063842773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,0.0005020883982069,291.1830444335937,294.1499938964844,286.119140625,285.7127990722656,289.0303649902344,286.1444091796875,291.0780639648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010711101349443,1.4179388330148868e-08,0.001071095932275,-0.036183413118124,0.0,0.0,0.0,-0.011842138133943,60.0,-3.640900135040283,-0.0,-7.822185210670798e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907660,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001006153761409,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001059551286743,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.825734792277217e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001059542482835,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005025939899496,291.1828918457031,294.1499938964844,286.1034851074219,285.7042541503906,288.9749755859375,286.1285400390625,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-3.6546480655670166,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907720,297.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001006153761409,298.2911071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775817871094,0.0,0.0,0.0001059551286743,297.64215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,7.825734792277217e-05,297.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001059542482835,297.6094055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665954589844,0.0,0.0,0.0005025939899496,291.1828918457031,294.1499938964844,286.1034851074219,285.7042541503906,288.9749755859375,286.1285400390625,291.0758056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010721868602558,1.4305291173855041e-08,0.0010721725411713,-0.036512691527605,0.0,0.0,0.0,-0.0119045535102486,60.0,-3.6546480655670166,-0.0,-7.837918047925997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907780,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001006915408652,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001060353024513,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.831657421775162e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001060344293364,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0005029744352214,291.1827087402344,294.1499938964844,286.0876770019531,285.69488525390625,288.9203186035156,286.1126403808594,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.667802095413208,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907840,297.3476257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001006915408652,298.2941589355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1775207519531,0.0,0.0,0.0001060353024513,297.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.831657421775162e-05,297.5888977050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17431640625,0.0,0.0,0.0001060344293364,297.6118469238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,0.0005029744352214,291.1827087402344,294.1499938964844,286.0876770019531,285.69488525390625,288.9203186035156,286.1126403808594,291.0735168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729966452345,1.4399974546108753e-08,0.0010729822097346,-0.0367603152990341,0.0,0.0,0.0,-0.0119514921680092,60.0,-3.667802095413208,-0.0,-7.84976066370291e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907900,297.3460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683044433594,0.0,0.0,0.0001007194223348,298.29547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.177490234375,0.0,0.0,0.0001060646536643,297.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737365722656,0.0,0.0,7.833825657144189e-05,297.58807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001060637878254,297.61285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0005031137843616,291.1825866699219,294.1499938964844,286.0796813964844,285.6898803710937,288.89324951171875,286.10467529296875,291.0723571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010732929222285,1.4434613504477056e-08,0.0010732784867286,-0.0368509031832218,0.0,0.0,0.0,-0.01196866389364,60.0,-3.674081325531006,-0.0,-7.854094974391047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11907960,297.344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001007409737212,298.2966613769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1774597167969,0.0,0.0,0.0001060873255482,297.64068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737060546875,0.0,0.0,7.835500582586974e-05,297.5868835449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742858886719,0.0,0.0,0.0001060864669852,297.61376953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0005032214103266,291.1824951171875,294.1499938964844,286.0716247558594,285.68463134765625,288.8663330078125,286.0966796875,291.0711975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735215619206,1.4461353003980548e-08,0.0010735071264207,-0.0369208343327045,0.0,0.0,0.0,-0.0119819203391671,60.0,-3.680158853530884,-0.0,-7.857442341219213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908020,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001007681057672,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001061158764059,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.837610610295087e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001061150251189,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0005033569759689,291.1822509765625,294.1499938964844,286.0553283691406,285.6734619140625,288.8130798339844,286.08056640625,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738089913502,1.4494952793597804e-08,0.001073794439435,-0.0370087027549743,0.0,0.0,0.0,-0.0119985770434141,60.0,-3.691785097122192,-0.0,-7.861648754214914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908080,297.3436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001007681057672,298.2987670898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1773376464844,0.0,0.0,0.0001061158764059,297.63946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736755371094,0.0,0.0,7.837610610295087e-05,297.5836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001061150251189,297.61529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0005033569759689,291.1822509765625,294.1499938964844,286.0553283691406,285.6734619140625,288.8130798339844,286.08056640625,291.0688781738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738089913502,1.4494952793597804e-08,0.001073794439435,-0.0370087027549743,0.0,0.0,0.0,-0.0119985770434141,60.0,-3.691785097122192,-0.0,-7.861648754214914e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908140,297.3431091308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001007778337225,298.30010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772766113281,0.0,0.0,0.0001061260918504,297.6384582519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,7.83836585469544e-05,297.5807800292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1741638183594,0.0,0.0,0.0001061252551153,297.6162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005034055211581,291.1820373535156,294.1499938964844,286.0434265136719,285.664794921875,288.775146484375,286.06884765625,291.0671691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739113204181,1.4506915668732745e-08,0.0010738967685028,-0.0370399877429008,0.0,0.0,0.0,-0.0120045077055692,60.0,-3.699824094772339,-0.0,-7.863146578301895e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908200,297.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683654785156,0.0,0.0,0.0001007800819934,298.30059814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1772155761719,0.0,0.0,0.0001061284492607,297.6380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.173583984375,0.0,0.0,7.838539750082418e-05,297.5795288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17413330078125,0.0,0.0,0.0001061276125255,297.6165466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005034167552366,291.1819763183594,294.1499938964844,286.0387268066406,285.6612548828125,288.760498046875,286.0642395019531,291.0665283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739347198978,1.450965303462226e-08,0.0010739201679825,-0.0370471477508544,0.0,0.0,0.0,-0.012005865573883,60.0,-3.702903985977173,-0.0,-7.863489770443266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908260,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001007838072837,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.000106132349174,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.838828605599701e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001061315197148,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005034353816881,291.1816711425781,294.1499938964844,286.02178955078125,285.64801025390625,288.7085876464844,286.0477294921875,291.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514084156758145e-08,0.0010739581193774,-0.037058737128973,0.0,0.0,0.0,-0.012008061632514,60.0,-3.713796138763428,-0.0,-7.864044704319897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908320,297.3425598144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1683349609375,0.0,0.0,0.0001007838072837,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1770935058594,0.0,0.0,0.000106132349174,297.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,7.838828605599701e-05,297.5747985839844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001061315197148,297.6175231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16680908203125,0.0,0.0,0.0005034353816881,291.1816711425781,294.1499938964844,286.02178955078125,285.64801025390625,288.7085876464844,286.0477294921875,291.06414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514084156758145e-08,0.0010739581193774,-0.037058737128973,0.0,0.0,0.0,-0.012008061632514,60.0,-3.713796138763428,-0.0,-7.864044704319897e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908380,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001007842802209,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001061328148352,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.838864257792011e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.000106131999928,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0005034377682022,291.1813659667969,294.1499938964844,286.0044860839844,285.6336669921875,288.6573486328125,286.0308837890625,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514463408943357e-08,0.0010739613790065,-0.0370597243309021,0.0,0.0,0.0,-0.012008249759674,60.0,-3.7247097492218018,-0.0,-7.864091600140456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908440,297.3422546386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16827392578125,0.0,0.0,0.0001007842802209,298.3035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1769104003906,0.0,0.0,0.0001061328148352,297.6344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733703613281,0.0,0.0,7.838864257792011e-05,297.5696716308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1739196777344,0.0,0.0,0.000106131999928,297.6183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,0.0005034377682022,291.1813659667969,294.1499938964844,286.0044860839844,285.6336669921875,288.6573486328125,286.0308837890625,291.0617370605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739758145064,1.4514463408943357e-08,0.0010739613790065,-0.0370597243309021,0.0,0.0,0.0,-0.012008249759674,60.0,-3.7247097492218018,-0.0,-7.864091600140456e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908500,297.3420715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1682434082031,0.0,0.0,0.0001007841565296,298.30419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17681884765625,0.0,0.0,0.000106132676592,297.63348388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1733093261719,0.0,0.0,7.838854799047112e-05,297.5670166015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.173828125,0.0,0.0,0.0001061318689608,297.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.166748046875,0.0,0.0,0.0005034371861256,291.1811828613281,294.1499938964844,285.9956970214844,285.6260681152344,288.6319580078125,286.0223693847656,291.060546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739737190306,1.4514210278093742e-08,0.0010739591671153,-0.0370590649545192,0.0,0.0,0.0,-0.0120081240311265,60.0,-3.730229377746582,-0.0,-7.864060336260081e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908560,297.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,0.0001007840692182,298.3047790527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1767272949219,0.0,0.0,0.0001061325674527,297.6324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732482910156,0.0,0.0,7.838846795493737e-05,297.5643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1737670898437,0.0,0.0,0.0001061317598214,297.6188659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667175292969,0.0,0.0,0.0005034367204643,291.1809997558594,294.1499938964844,285.9867858886719,285.6181640625,288.60675048828125,286.01373291015625,291.059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739718563854,1.4513994450737757e-08,0.0010739573044702,-0.0370584987103939,0.0,0.0,0.0,-0.0120080169290304,60.0,-3.735812187194824,-0.0,-7.864033335636125e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908620,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001007843166007,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001061328002833,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.838864985387772e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001061320072039,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005034379428252,291.1806335449219,294.1499938964844,285.9686279296875,285.6014099121094,288.5567626953125,285.9962158203125,291.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514097479434442e-08,0.0010739582357928,-0.0370587706565856,0.0,0.0,0.0,-0.012008068151772,60.0,-3.747204780578613,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908680,297.3414001464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1681213378906,0.0,0.0,0.0001007843166007,298.3057556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1765441894531,0.0,0.0,0.0001061328002833,297.6302795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.173095703125,0.0,0.0,7.838864985387772e-05,297.5590209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1736145019531,0.0,0.0,0.0001061320072039,297.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666564941406,0.0,0.0,0.0005034379428252,291.1806335449219,294.1499938964844,285.9686279296875,285.6014099121094,288.5567626953125,285.9962158203125,291.0569152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739726712927,1.4514097479434442e-08,0.0010739582357928,-0.0370587706565856,0.0,0.0,0.0,-0.012008068151772,60.0,-3.747204780578613,-0.0,-7.864046125405366e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908740,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001007842292892,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.000106132676592,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.838856981834397e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001061318980646,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0005034375353716,291.18023681640625,294.1499938964844,285.95001220703125,285.5834045410156,288.50738525390625,285.9782409667969,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739699937403,1.4513783952452286e-08,0.0010739555582404,-0.0370579473674297,0.0,0.0,0.0,-0.012007912620902,60.0,-3.758923292160034,-0.0,-7.8640070455549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908800,297.3407592773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,0.0001007842292892,298.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1763000488281,0.0,0.0,0.000106132676592,297.6279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17291259765625,0.0,0.0,7.838856981834397e-05,297.5537414550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734313964844,0.0,0.0,0.0001061318980646,297.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16656494140625,0.0,0.0,0.0005034375353716,291.18023681640625,294.1499938964844,285.95001220703125,285.5834045410156,288.50738525390625,285.9782409667969,291.054443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010739699937403,1.4513783952452286e-08,0.0010739555582404,-0.0370579473674297,0.0,0.0,0.0,-0.012007912620902,60.0,-3.758923292160034,-0.0,-7.8640070455549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908860,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001007717510219,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001061195143847,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.837885641492903e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001061187358573,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0005033751949667,291.1798400878906,294.1499938964844,285.9309387207031,285.5637512207031,288.4585876464844,285.9598693847656,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738354176282,1.4498037437249424e-08,0.0010738209821283,-0.0370167717337608,0.0,0.0,0.0,-0.0120001072064042,60.0,-3.770793437957764,-0.0,-7.86203457892043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908920,297.3399963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1678771972656,0.0,0.0,0.0001007717510219,298.3070678710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17608642578125,0.0,0.0,0.0001061195143847,297.62548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727294921875,0.0,0.0,7.837885641492903e-05,297.54864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1732177734375,0.0,0.0,0.0001061187358573,297.61944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,0.0005033751949667,291.1798400878906,294.1499938964844,285.9309387207031,285.5637512207031,288.4585876464844,285.9598693847656,291.052001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010738354176282,1.4498037437249424e-08,0.0010738209821283,-0.0370167717337608,0.0,0.0,0.0,-0.0120001072064042,60.0,-3.770793437957764,-0.0,-7.86203457892043e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11908980,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.00010072504665,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001060702998074,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.834251300664619e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001060695431078,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0005031418986618,291.17938232421875,294.1499938964844,285.9115295410156,285.542236328125,288.4103698730469,285.94110107421875,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733362287282,1.4439642370689398e-08,0.0010733217932283,-0.0368640571832656,0.0,0.0,0.0,-0.0119711589068174,60.0,-3.782025814056397,-0.0,-7.85472451525493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909040,297.3392028808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.167724609375,0.0,0.0,0.00010072504665,298.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1758117675781,0.0,0.0,0.0001060702998074,297.6228942871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1725158691406,0.0,0.0,7.834251300664619e-05,297.5437927246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730041503906,0.0,0.0,0.0001060695431078,297.6192932128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16632080078125,0.0,0.0,0.0005031418986618,291.17938232421875,294.1499938964844,285.9115295410156,285.542236328125,288.4103698730469,285.94110107421875,291.04949951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733362287282,1.4439642370689398e-08,0.0010733217932283,-0.0368640571832656,0.0,0.0,0.0,-0.0119711589068174,60.0,-3.782025814056397,-0.0,-7.85472451525493e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909100,297.3388061523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,0.0001006845777737,298.3076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1756591796875,0.0,0.0,0.0001060276772477,297.6215515136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1723937988281,0.0,0.0,7.831103721400723e-05,297.5414428710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1728820800781,0.0,0.0,0.0001060269205481,297.6191711425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.166259765625,0.0,0.0,0.0005029398016631,291.1791687011719,294.1499938964844,285.9017028808594,285.5307922363281,288.386474609375,285.9316101074219,291.0482482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010729043278843,1.4389121005820016e-08,0.0010728898923844,-0.0367319285869598,0.0,0.0,0.0,-0.0119461137801408,60.0,-3.787208080291748,-0.0,-7.848402816534873e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909160,297.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,0.0001006281672744,298.3077697753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.175537109375,0.0,0.0,0.0001059682617778,297.62017822265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,7.826715591363609e-05,297.5392150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1727600097656,0.0,0.0,0.0001059675123542,297.6190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661682128906,0.0,0.0,0.0005026580183766,291.1789245605469,294.1499938964844,285.8918151855469,285.5189819335937,288.3627319335937,285.9220275878906,291.0470275878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010723024606704,1.4318730201523522e-08,0.0010722881415858,-0.036547839641571,0.0,0.0,0.0,-0.0119112189859151,60.0,-3.791971683502197,-0.0,-7.839598481496068e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909220,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001004603545879,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001057915142155,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.813662523403764e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001057907720678,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0005018197698518,291.1784362792969,294.1499938964844,285.8717956542969,285.4941101074219,288.315673828125,285.9027709960937,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512807928,1.4109423851493833e-08,0.001070498721674,-0.0360004231333732,0.0,0.0,0.0,-0.0118074584752321,60.0,-3.799823522567749,-0.0,-7.813449087734625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
