time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11909280,297.3379821777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1673583984375,0.0,0.0,0.0001004603545879,298.30810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1752319335937,0.0,0.0,0.0001057915142155,297.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,7.813662523403764e-05,297.5350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1724853515625,0.0,0.0,0.0001057907720678,297.61865234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.166015625,0.0,0.0,0.0005018197698518,291.1784362792969,294.1499938964844,285.8717956542969,285.4941101074219,288.315673828125,285.9027709960937,291.04449462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001070512807928,1.4109423851493833e-08,0.001070498721674,-0.0360004231333732,0.0,0.0,0.0,-0.0118074584752321,60.0,-3.799823522567749,-0.0,-7.813449087734625e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909340,297.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672058105469,0.0,0.0,0.0001002730787149,298.3084411621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.17498779296875,0.0,0.0,0.0001055942775565,297.6142272949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,7.799095328664407e-05,297.5322570800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722717285156,0.0,0.0,0.0001055935499607,297.61834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16583251953125,0.0,0.0,0.0005008842563256,291.17803955078125,294.1499938964844,285.8556213378906,285.47314453125,288.2784729003906,285.88726806640625,291.04248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068516052328,1.3875908422278373e-08,0.0010685021989047,-0.0353896543383598,0.0,0.0,0.0,-0.0116916960105299,60.0,-3.8042361736297607,-0.0,-7.784326072624027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909400,297.3379211425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671447753906,0.0,0.0,0.0001002210192382,298.3085327148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1749267578125,0.0,0.0,0.0001055394459399,297.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717224121094,0.0,0.0,7.795045530656353e-05,297.5315856933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001055387183441,297.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,0.0005006242427043,291.17791748046875,294.1499938964844,285.8515319824219,285.4677734375,288.26922607421875,285.8833923339844,291.0419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679609840735,1.3810995014296168e-08,0.0010679472470656,-0.0352198667824268,0.0,0.0,0.0,-0.0116595160216093,60.0,-3.805108785629273,-0.0,-7.776240096291076e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909460,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.994908032240346e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001052530496963,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.77389359427616e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001052523366524,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004992658505216,291.1773986816406,294.1499938964844,285.8310546875,285.4400939941406,288.223388671875,285.8638916015625,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650616604834,1.3471945337073521e-08,0.0010650481563061,-0.0343329794704914,0.0,0.0,0.0,-0.0114914355799555,60.0,-3.808416843414306,-0.0,-7.734074358722864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909520,297.3383483886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1669311523437,0.0,0.0,9.994908032240346e-05,298.3091125488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1745910644531,0.0,0.0,0.0001052530496963,297.6092834472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.17144775390625,0.0,0.0,7.77389359427616e-05,297.5286560058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719055175781,0.0,0.0,0.0001052523366524,297.61785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,0.0004992658505216,291.1773986816406,294.1499938964844,285.8310546875,285.4400939941406,288.223388671875,285.8638916015625,291.0394592285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650616604834,1.3471945337073521e-08,0.0010650481563061,-0.0343329794704914,0.0,0.0,0.0,-0.0114914355799555,60.0,-3.808416843414306,-0.0,-7.734074358722864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909580,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.966137440642342e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001049500569934,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.751515659037977e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001049493585014,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004978287033736,291.1768493652344,294.1499938964844,285.8103942871094,285.4112243652344,288.1781616210937,285.8443298339844,291.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.811065196990967,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909640,297.339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16668701171875,0.0,0.0,9.966137440642342e-05,298.309814453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1742248535156,0.0,0.0,0.0001049500569934,297.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.171142578125,0.0,0.0,7.751515659037977e-05,297.526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1716003417969,0.0,0.0,0.0001049493585014,297.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1653747558594,0.0,0.0,0.0004978287033736,291.1768493652344,294.1499938964844,285.8103942871094,285.4112243652344,288.1781616210937,285.8443298339844,291.0368957519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619944659993,1.3113261587704985e-08,0.0010619814274832,-0.0333946533501148,0.0,0.0,0.0,-0.0113136218860745,60.0,-3.811065196990967,-0.0,-7.689591541293339e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909700,297.3396301269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1665344238281,0.0,0.0,9.95009540929459e-05,298.3102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1740417480469,0.0,0.0,0.0001047811165335,297.602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.17095947265625,0.0,0.0,7.739038119325414e-05,297.5249938964844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1714172363281,0.0,0.0,0.0001047804180416,297.6173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16522216796875,0.0,0.0,0.0004970273585058,291.1765441894531,294.1499938964844,285.79998779296875,285.3963928222656,288.15576171875,285.83453369140625,291.0356140136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010602843249216,1.2913272229297944e-08,0.0010602714028209,-0.0328714400529861,0.0,0.0,0.0,-0.011214479804039,60.0,-3.811944246292114,-0.0,-7.664845469435022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909760,297.3402404785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664123535156,0.0,0.0,9.933032561093567e-05,298.3106384277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1738586425781,0.0,0.0,0.0001046014149324,297.599853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708068847656,0.0,0.0,7.725766045041382e-05,297.52392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712646484375,0.0,0.0,0.0001046007237164,297.6171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16510009765625,0.0,0.0,0.0004961750237271,291.17626953125,294.1499938964844,285.78955078125,285.3812866210937,288.1335144042969,285.82470703125,291.0343322753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010584654519334,1.2700563267742382e-08,0.0010584527626633,-0.0323149152100086,0.0,0.0,0.0,-0.0111090308055281,60.0,-3.812446594238281,-0.0,-7.638568888523879e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909820,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.896088158711792e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001042123403749,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,7.697030378039926e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001042116637108,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004943296080455,291.1756591796875,294.1499938964844,285.7685852050781,285.35040283203125,288.0894775390625,285.8050842285156,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240029434451571e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.812327146530152,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909880,297.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,9.896088158711792e-05,298.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1734924316406,0.0,0.0,0.0001042123403749,297.5948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.17047119140625,0.0,0.0,7.697030378039926e-05,297.5220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001042116637108,297.6169128417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648254394531,0.0,0.0,0.0004943296080455,291.1756591796875,294.1499938964844,285.7685852050781,285.35040283203125,288.0894775390625,285.8050842285156,291.0317687988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010545272380113,1.2240029434451571e-08,0.0010545150144025,-0.0311098936945199,0.0,0.0,0.0,-0.0108807263895869,60.0,-3.812327146530152,-0.0,-7.581832051073435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11909940,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.855912503553554e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001037892434396,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.665781595278531e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001037885740515,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004923227825202,291.175048828125,294.1499938964844,285.7475280761719,285.3186950683594,288.0460510253906,285.7855224609375,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.173924601971521e-08,0.0010502331424504,-0.0297994054853916,0.0,0.0,0.0,-0.0106324674561619,60.0,-3.810819387435913,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910000,297.3437194824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658020019531,0.0,0.0,9.855912503553554e-05,298.31268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1730651855469,0.0,0.0,0.0001037892434396,297.5898742675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.17010498046875,0.0,0.0,7.665781595278531e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1705322265625,0.0,0.0,0.0001037885740515,297.6167297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16455078125,0.0,0.0,0.0004923227825202,291.175048828125,294.1499938964844,285.7475280761719,285.3186950683594,288.0460510253906,285.7855224609375,291.0291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010502447839826,1.173924601971521e-08,0.0010502331424504,-0.0297994054853916,0.0,0.0,0.0,-0.0106324674561619,60.0,-3.810819387435913,-0.0,-7.520375788772071e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910060,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.813277574721724e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001033402440953,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.632619235664606e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001033395892591,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004901930806227,291.1744079589844,294.1499938964844,285.72637939453125,285.2863464355469,288.0032043457031,285.7660522460937,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207816008607097e-08,0.0010456891031935,-0.0284085515886545,0.0,0.0,0.0,-0.0103690158575773,60.0,-3.808145761489868,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910120,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654968261719,0.0,0.0,9.813277574721724e-05,298.3139038085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.17266845703125,0.0,0.0,0.0001033402440953,297.5850524902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697082519531,0.0,0.0,7.632619235664606e-05,297.51904296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.170166015625,0.0,0.0,0.0001033395892591,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,0.0004901930806227,291.1744079589844,294.1499938964844,285.72637939453125,285.2863464355469,288.0032043457031,285.7660522460937,291.0265808105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457002790644,1.1207816008607097e-08,0.0010456891031935,-0.0284085515886545,0.0,0.0,0.0,-0.0103690158575773,60.0,-3.808145761489868,-0.0,-7.455432893266335e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910180,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.769060125108808e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001028745900839,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.598227239213884e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001028739425237,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004879843327216,291.1737670898437,294.1499938964844,285.7052001953125,285.2534484863281,287.9609680175781,285.7467346191406,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656683535614777e-08,0.001040976610966,-0.0269659645855426,0.0,0.0,0.0,-0.0100957965478301,60.0,-3.804591655731201,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910240,297.3487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1651611328125,0.0,0.0,9.769060125108808e-05,298.31524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1722106933594,0.0,0.0,0.0001028745900839,297.5804748535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,7.598227239213884e-05,297.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1697692871094,0.0,0.0,0.0001028739425237,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639099121094,0.0,0.0,0.0004879843327216,291.1737670898437,294.1499938964844,285.7052001953125,285.2534484863281,287.9609680175781,285.7467346191406,291.02398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010409872047603,1.0656683535614777e-08,0.001040976610966,-0.0269659645855426,0.0,0.0,0.0,-0.0100957965478301,60.0,-3.804591655731201,-0.0,-7.388378975292653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910300,297.3502502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1649780273437,0.0,0.0,9.7466487204656e-05,298.3159484863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1719970703125,0.0,0.0,0.0001026385725708,297.57830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16912841796875,0.0,0.0,7.580795499961823e-05,297.5172424316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001026379322865,297.6166687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,0.0004868648538831,291.1734313964844,294.1499938964844,285.6946105957031,285.23681640625,287.9400634765625,285.7371520996094,291.0226745605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385983623564,1.0377346093548569e-08,0.0010385880013927,-0.0262347348034381,0.0,0.0,0.0,-0.0099573172628879,60.0,-3.802578926086426,-0.0,-7.354508113621705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910360,297.351806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.164794921875,0.0,0.0,9.724201663630085e-05,298.316650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1717834472656,0.0,0.0,0.0001024021839839,297.57623291015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,7.563336112070829e-05,297.51666259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693420410156,0.0,0.0,0.0001024015436996,297.61669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16357421875,0.0,0.0,0.0004857435706071,291.173095703125,294.1499938964844,285.6839904785156,285.2201232910156,287.9193420410156,285.72760009765625,291.0213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010362057946622,1.0097564562272513e-08,0.0010361956665292,-0.0255023017525672,0.0,0.0,0.0,-0.0098186181858181,60.0,-3.8004775047302246,-0.0,-7.320662120946508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910420,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.67961605056189e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001019326446112,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.528656715294346e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001019320188788,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004835164290852,291.17242431640625,294.1499938964844,285.6628112792969,285.1865234375,287.87823486328125,285.7086486816406,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541849088634537e-09,0.0010314438259229,-0.0240473896265029,0.0,0.0,0.0,-0.0095431264489889,60.0,-3.7961673736572266,-0.0,-7.25366646747716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910480,297.35516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1644287109375,0.0,0.0,9.67961605056189e-05,298.3180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1712951660156,0.0,0.0,0.0001019326446112,297.5723876953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1684875488281,0.0,0.0,7.528656715294346e-05,297.5137023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1689147949219,0.0,0.0,0.0001019320188788,297.6168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1632080078125,0.0,0.0,0.0004835164290852,291.17242431640625,294.1499938964844,285.6628112792969,285.1865234375,287.87823486328125,285.7086486816406,291.0187683105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314533719792,9.541849088634537e-09,0.0010314438259229,-0.0240473896265029,0.0,0.0,0.0,-0.0095431264489889,60.0,-3.7961673736572266,-0.0,-7.25366646747716e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910540,297.3583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640625,0.0,0.0,9.641303768148646e-05,298.31939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708984375,0.0,0.0,0.0001015291709336,297.5693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1680908203125,0.0,0.0,7.498858030885458e-05,297.50799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16851806640625,0.0,0.0,0.0001015285597532,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628723144531,0.0,0.0,0.0004816026485059,291.1717834472656,294.1499938964844,285.6441955566406,285.1568298339844,287.842529296875,285.692138671875,291.0164489746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273697553202,9.06433239578064e-09,0.0010273606749251,-0.0227970872074365,0.0,0.0,0.0,-0.009306401014328,60.0,-3.792460203170776,-0.0,-7.196343432269714e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910600,297.3588562011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1640319824219,0.0,0.0,9.636176400817932e-05,298.3195495605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1708374023437,0.0,0.0,0.0001014751760521,297.5689392089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.16802978515625,0.0,0.0,7.494869350921363e-05,297.507080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.16845703125,0.0,0.0,0.0001014745575957,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.162841796875,0.0,0.0,0.0004813465347979,291.1717224121094,294.1499938964844,285.64166259765625,285.1527709960937,287.83770751953125,285.6899108886719,291.0161437988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268231853842,9.000424405769536e-09,0.0010268142214044,-0.0226297471672296,0.0,0.0,0.0,-0.0092747192829847,60.0,-3.791971921920776,-0.0,-7.188689465920106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910660,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.594622679287568e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001010375635814,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.462548819603398e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000101036959677,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004792708205059,291.1709899902344,294.1499938964844,285.62060546875,285.1190185546875,287.7976989746094,285.6714172363281,291.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482500035711382e-09,0.0010223854333162,-0.021273510530591,0.0,0.0,0.0,-0.0090179620310664,60.0,-3.788187742233277,-0.0,-7.126806167434553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910720,297.3627319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1636047363281,0.0,0.0,9.594622679287568e-05,298.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1703491210937,0.0,0.0,0.0001010375635814,297.5658874511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675720214844,0.0,0.0,7.462548819603398e-05,297.4983215332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1679992675781,0.0,0.0,0.000101036959677,297.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1624450683594,0.0,0.0,0.0004792708205059,291.1709899902344,294.1499938964844,285.62060546875,285.1190185546875,287.7976989746094,285.6714172363281,291.01348876953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223939316347,8.482500035711382e-09,0.0010223854333162,-0.021273510530591,0.0,0.0,0.0,-0.0090179620310664,60.0,-3.788187742233277,-0.0,-7.126806167434553e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910780,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.555582073517144e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001006264210445,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.432182610500604e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.000100625824416,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004773206892423,291.1702575683594,294.1499938964844,285.5996398925781,285.0853576660156,287.7581787109375,285.6531677246094,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995901718516052e-09,0.0010182245168834,-0.0199991986155509,0.0,0.0,0.0,-0.0087767336517572,60.0,-3.7850825786590576,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910840,297.3667297363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.555582073517144e-05,298.3223571777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1698303222656,0.0,0.0,0.0001006264210445,297.5632019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1671142578125,0.0,0.0,7.432182610500604e-05,297.488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1675109863281,0.0,0.0,0.000100625824416,297.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1620483398437,0.0,0.0,0.0004773206892423,291.1702575683594,294.1499938964844,285.5996398925781,285.0853576660156,287.7581787109375,285.6531677246094,291.0108642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182324331253,7.995901718516052e-09,0.0010182245168834,-0.0199991986155509,0.0,0.0,0.0,-0.0087767336517572,60.0,-3.7850825786590576,-0.0,-7.068909013696614e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910900,297.36871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1629638671875,0.0,0.0,9.537199366604908e-05,298.32293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1695556640625,0.0,0.0,0.0001004328296403,297.5619506835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1668701171875,0.0,0.0,7.417884626192972e-05,297.48345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1672668457031,0.0,0.0,0.0001004322475637,297.6166381835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,0.0004764024342875,291.1698913574219,294.1499938964844,285.5892028808594,285.0686340332031,287.7386474609375,285.6441345214844,291.009521484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010162730468437,7.766784548834949e-09,0.0010162652470171,-0.0193991493433713,0.0,0.0,0.0,-0.0086631504818797,60.0,-3.7838656902313232,-0.0,-7.041729332968316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11910960,297.3706970214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1627502441406,0.0,0.0,9.519524610368536e-05,298.323486328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1693115234375,0.0,0.0,0.0001002466888166,297.5607604980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1666259765625,0.0,0.0,7.404136704280972e-05,297.4783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670227050781,0.0,0.0,0.00010024610674,297.6164855957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16162109375,0.0,0.0,0.0004755195404868,291.16949462890625,294.1499938964844,285.57879638671875,285.0519714355469,287.7191772460937,285.6351318359375,291.0082092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010143888648599,7.54647899725569e-09,0.0010143814142793,-0.0188221558928489,0.0,0.0,0.0,-0.0085539342835545,60.0,-3.782857179641724,-0.0,-7.015644598595827e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911020,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.486790804658084e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.9901961220894e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.37867594580166e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.99013936962001e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004738844290841,291.1687316894531,294.1499938964844,285.5581359863281,285.0189208984375,287.6806335449219,285.6173095703125,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.781648635864258,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911080,297.3745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16229248046875,0.0,0.0,9.486790804658084e-05,298.3243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16876220703125,0.0,0.0,9.9901961220894e-05,297.5584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1661071777344,0.0,0.0,7.37867594580166e-05,297.4683837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16650390625,0.0,0.0,9.99013936962001e-05,297.6159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1611633300781,0.0,0.0,0.0004738844290841,291.1687316894531,294.1499938964844,285.5581359863281,285.0189208984375,287.6806335449219,285.6173095703125,291.00555419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010108995484188,7.138472923884365e-09,0.0010108924470841,-0.0177535191178321,0.0,0.0,0.0,-0.0083516677841544,60.0,-3.781648635864258,-0.0,-6.96746340622667e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911140,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.457561100134626e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.959414455806836e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.355941488640383e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.959357703337446e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004724243481177,291.1679382324219,294.1499938964844,285.53765869140625,284.9864196777344,287.6425170898437,285.5997314453125,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.7816009521484375,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911200,297.3782653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618347167969,0.0,0.0,9.457561100134626e-05,298.324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.168212890625,0.0,0.0,9.959414455806836e-05,297.5563049316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.16558837890625,0.0,0.0,7.355941488640383e-05,297.4588317871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1659851074219,0.0,0.0,9.959357703337446e-05,297.6153869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.16070556640625,0.0,0.0,0.0004724243481177,291.1679382324219,294.1499938964844,285.53765869140625,284.9864196777344,287.6425170898437,285.5997314453125,291.0028991699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010077836923301,6.7741381393204855e-09,0.0010077769402414,-0.0167992133647203,0.0,0.0,0.0,-0.0081710508093237,60.0,-3.7816009521484375,-0.0,-6.924579309952605e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911260,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.431893704459073e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.932383545674384e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.335976988542825e-05,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.932327520800754e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004711422370746,291.1671447753906,294.1499938964844,285.51739501953125,284.9545288085937,287.6048278808594,285.5823059082031,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193623994797e-09,0.0010050409473478,-0.0159611422568559,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.782742738723755,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911320,297.3817443847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1613464355469,0.0,0.0,9.431893704459073e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.16766357421875,0.0,0.0,9.932383545674384e-05,297.5541687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1650695800781,0.0,0.0,7.335976988542825e-05,297.44989013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1654357910156,0.0,0.0,9.932327520800754e-05,297.6146240234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,0.0004711422370746,291.1671447753906,294.1499938964844,285.51739501953125,284.9545288085937,287.6048278808594,285.5823059082031,291.000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050473501905,6.454193623994797e-09,0.0010050409473478,-0.0159611422568559,0.0,0.0,0.0,-0.0080124400556087,60.0,-3.782742738723755,-0.0,-6.887029257995891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911380,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.40973186516203e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.909043728839606e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.318738789763302e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.908988431561738e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004700352146755,291.16632080078125,294.1499938964844,285.4974060058594,284.92340087890625,287.56756591796875,285.5650329589844,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177924838368653e-09,0.0010026784148067,-0.0152374496683478,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.785069704055786,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911440,297.3849792480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16082763671875,0.0,0.0,9.40973186516203e-05,298.3252258300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1670837402344,0.0,0.0,9.909043728839606e-05,297.5520324707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1645202636719,0.0,0.0,7.318738789763302e-05,297.44158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1648864746094,0.0,0.0,9.908988431561738e-05,297.6137390136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597595214844,0.0,0.0,0.0004700352146755,291.16632080078125,294.1499938964844,285.4974060058594,284.92340087890625,287.56756591796875,285.5650329589844,290.9975891113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026845848187,6.177924838368653e-09,0.0010026784148067,-0.0152374496683478,0.0,0.0,0.0,-0.0078754816204309,60.0,-3.785069704055786,-0.0,-6.8546874842923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911500,297.386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1605834960937,0.0,0.0,9.39992823987268e-05,298.3251037597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1667785644531,0.0,0.0,9.898718417389318e-05,297.55096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16424560546875,0.0,0.0,7.311113586183637e-05,297.4377136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.898663847707212e-05,297.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1595153808594,0.0,0.0,0.0004695454845204,291.1659240722656,294.1499938964844,285.48748779296875,284.9081726074219,287.549072265625,285.55645751953125,290.9962463378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001639291644,6.055702161944509e-09,0.0010016332380473,-0.0149172767996788,0.0,0.0,0.0,-0.0078148897737264,60.0,-3.7866790294647217,-0.0,-6.840403443675315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911560,297.38787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16033935546875,0.0,0.0,9.390975901624188e-05,298.3249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1664733886719,0.0,0.0,9.88929095910862e-05,297.54986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,7.304150494746864e-05,297.4340209960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1643371582031,0.0,0.0,9.889236389426516e-05,297.6127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,0.0004690983332693,291.1654968261719,294.1499938964844,285.4776916503906,284.8931884765625,287.5306701660156,285.5478820800781,290.9949035644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006848024204,5.944101211241559e-09,0.001000678865239,-0.0146249253302812,0.0,0.0,0.0,-0.0077595640905201,60.0,-3.7885797023773193,-0.0,-6.827373510986946e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911620,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.3752438260708e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.87272142083384e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.291913061635569e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.872668306343256e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004683124425355,291.1646423339844,294.1499938964844,285.458251953125,284.8639831542969,287.4941711425781,285.5308532714844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948339518416e-09,0.0009990014368668,-0.0141110699623823,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7930636405944815,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911680,297.39044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1597900390625,0.0,0.0,9.3752438260708e-05,298.3243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1658630371094,0.0,0.0,9.87272142083384e-05,297.54766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1633605957031,0.0,0.0,7.291913061635569e-05,297.4270935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.16375732421875,0.0,0.0,9.872668306343256e-05,297.6116638183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1587219238281,0.0,0.0,0.0004683124425355,291.1646423339844,294.1499938964844,285.458251953125,284.8639831542969,287.4941711425781,285.5308532714844,290.99224853515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990072576329,5.747948339518416e-09,0.0009990014368668,-0.0141110699623823,0.0,0.0,0.0,-0.0076623223721981,60.0,-3.7930636405944815,-0.0,-6.8045025614083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
