time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11911740,297.3925170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1592712402344,0.0,0.0,9.362886339658873e-05,298.3235778808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.859706915449352e-05,297.5454406738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1628112792969,0.0,0.0,7.282301521627232e-05,297.4210510253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1631774902344,0.0,0.0,9.859654528554528e-05,297.61053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1582336425781,0.0,0.0,0.0004676952084992,291.163818359375,294.1499938964844,285.43994140625,284.8370361328125,287.4594421386719,285.5145568847656,290.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976894361898,5.5938635945551596e-09,0.0009976838482543,-0.0137074114754796,0.0,0.0,0.0,-0.0075859352946281,60.0,-3.798308372497559,-0.0,-6.786563488958566e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911800,297.392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.362425043946132e-05,298.32354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1652526855469,0.0,0.0,9.859220881480724e-05,297.5453491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.16278076171875,0.0,0.0,7.281942089321092e-05,297.4208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16314697265625,0.0,0.0,9.8591684945859e-05,297.6104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,0.0004676721291616,291.1637878417969,294.1499938964844,285.439208984375,284.8359375,287.4580078125,285.5138854980469,290.98956298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976401925086,5.5881055338602445e-09,0.0009976346045732,-0.0136923268437385,0.0,0.0,0.0,-0.0075830807909369,60.0,-3.7985432147979736,-0.0,-6.785893447158743e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911860,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.35217904043384e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.848429908743128e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.273972732946277e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.848378249444067e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.000467160338303,291.16290283203125,294.1499938964844,285.4205017089844,284.8092041015625,287.4222106933594,285.4969482421875,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460325969153246e-09,0.0009965418139472,-0.013357575982809,0.0,0.0,0.0,-0.007519734557718,60.0,-3.8048579692840576,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911920,297.3942565917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15869140625,0.0,0.0,9.35217904043384e-05,298.322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16461181640625,0.0,0.0,9.848429908743128e-05,297.54296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.16217041015625,0.0,0.0,7.273972732946277e-05,297.4151611328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1625366210937,0.0,0.0,9.848378249444067e-05,297.60919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1576538085937,0.0,0.0,0.000467160338303,291.16290283203125,294.1499938964844,285.4205017089844,284.8092041015625,287.4222106933594,285.4969482421875,290.98687744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965472854673,5.460325969153246e-09,0.0009965418139472,-0.013357575982809,0.0,0.0,0.0,-0.007519734557718,60.0,-3.8048579692840576,-0.0,-6.771035288011262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11911980,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.344230784336104e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.840058191912247e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.267789624165744e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.840006532613188e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004667633038479,291.1619873046875,294.1499938964844,285.4021911621094,284.7838439941406,287.38671875,285.4801025390625,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361168398110294e-09,0.000995693844743,-0.0130978040397167,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.811882734298706,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912040,297.3954162597656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1581115722656,0.0,0.0,9.344230784336104e-05,298.3212585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1639404296875,0.0,0.0,9.840058191912247e-05,297.54052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615600585937,0.0,0.0,7.267789624165744e-05,297.4101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.16192626953125,0.0,0.0,9.840006532613188e-05,297.6078491210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1570739746094,0.0,0.0,0.0004667633038479,291.1619873046875,294.1499938964844,285.4021911621094,284.7838439941406,287.38671875,285.4801025390625,290.98419189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009956991998478,5.361168398110294e-09,0.000995693844743,-0.0130978040397167,0.0,0.0,0.0,-0.0074705774895846,60.0,-3.811882734298706,-0.0,-6.759516679721855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912100,297.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578063964844,0.0,0.0,9.3410475528799e-05,298.3205871582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.16363525390625,0.0,0.0,9.836705430643632e-05,297.5392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612243652344,0.0,0.0,7.265313615789637e-05,297.4078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1615905761719,0.0,0.0,9.836654498940334e-05,297.6071472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15679931640625,0.0,0.0,0.0004666043096221,291.1615295410156,294.1499938964844,285.3932189941406,284.7717590332031,287.369140625,285.4716796875,290.9828491210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953594999387,5.3214490591813054e-09,0.0009953541448339,-0.0129937473684549,0.0,0.0,0.0,-0.0074508865363895,60.0,-3.815632104873657,-0.0,-6.754905257366772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912160,297.3959655761719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,9.338378004031256e-05,298.3198547363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.16326904296875,0.0,0.0,9.83389254542999e-05,297.5379943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1609191894531,0.0,0.0,7.263236329890788e-05,297.4057006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1612548828125,0.0,0.0,9.833842341322452e-05,297.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.156494140625,0.0,0.0,0.000466470955871,291.1610717773437,294.1499938964844,285.38433837890625,284.76007080078125,287.35162353515625,285.4632568359375,290.98150634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009950743988156,5.2881228285173165e-09,0.0009950691601261,-0.0129064377397298,0.0,0.0,0.0,-0.0074343648739159,60.0,-3.8195230960845934,-0.0,-6.75103777325603e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912220,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.334346395917235e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.829645568970592e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,7.260100392159075e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.829596092458814e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004662695864681,291.16015625,294.1499938964844,285.3669128417969,284.7379455566406,287.3168029785156,285.4465026855469,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.827619791030884,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912280,297.3959350585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1568908691406,0.0,0.0,9.334346395917235e-05,298.3182678222656,303.1499938964844,285.1499938964844,0.0,-0.0,291.16259765625,0.0,0.0,9.829645568970592e-05,297.5353698730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1602478027344,0.0,0.0,7.260100392159075e-05,297.4017639160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1606140136719,0.0,0.0,9.829596092458814e-05,297.6048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1559143066406,0.0,0.0,0.0004662695864681,291.16015625,294.1499938964844,285.3669128417969,284.7379455566406,287.3168029785156,285.4465026855469,290.97882080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009946438949555,5.2377777670642445e-09,0.000994638656266,-0.0127745419740676,0.0,0.0,0.0,-0.0074094063602387,60.0,-3.827619791030884,-0.0,-6.745196401425346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912340,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.332166519016027e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.827348549151792e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.258404366439208e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.827299072640017e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004661606799345,291.1592102050781,294.1499938964844,285.3500061035156,284.7176208496094,287.2823181152344,285.4297790527344,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.2104964787247354e-09,0.0009944052435457,-0.0127030704170465,0.0,0.0,0.0,-0.0073958816938102,60.0,-3.8361659049987793,-0.0,-6.742032354623009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912400,297.39520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1562805175781,0.0,0.0,9.332166519016027e-05,298.3165588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1618957519531,0.0,0.0,9.827348549151792e-05,297.5326843261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1596069335937,0.0,0.0,7.258404366439208e-05,297.3984069824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1599426269531,0.0,0.0,9.827299072640017e-05,297.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,0.0004661606799345,291.1592102050781,294.1499938964844,285.3500061035156,284.7176208496094,287.2823181152344,285.4297790527344,290.97613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944104822352,5.2104964787247354e-09,0.0009944052435457,-0.0127030704170465,0.0,0.0,0.0,-0.0073958816938102,60.0,-3.8361659049987793,-0.0,-6.742032354623009e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912460,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.331184992333874e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.826313180383296e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.257640390889719e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.82626515906304e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000466111669084,291.1582336425781,294.1499938964844,285.3348999023437,284.69976806640625,287.2481384277344,285.4132385253906,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.844663381576538,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912520,297.393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1556396484375,0.0,0.0,9.331184992333874e-05,298.314697265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16119384765625,0.0,0.0,9.826313180383296e-05,297.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589050292969,0.0,0.0,7.257640390889719e-05,297.3955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.15924072265625,0.0,0.0,9.82626515906304e-05,297.6015930175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546630859375,0.0,0.0,0.000466111669084,291.1582336425781,294.1499938964844,285.3348999023437,284.69976806640625,287.2481384277344,285.4132385253906,290.97344970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943048935383,5.198157904118261e-09,0.0009942997712641,-0.0126707451418042,0.0,0.0,0.0,-0.0073897647671401,60.0,-3.844663381576538,-0.0,-6.740602032095921e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912580,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.330718603450804e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.825820598052816e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.25727659300901e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.82577257673256e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004660883569158,291.1572570800781,294.1499938964844,285.32275390625,284.6847839355469,287.21435546875,285.39727783203125,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.851815938949585,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912640,297.3919372558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.330718603450804e-05,298.312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.16046142578125,0.0,0.0,9.825820598052816e-05,297.527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,7.25727659300901e-05,297.3930358886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1585388183594,0.0,0.0,9.82577257673256e-05,297.5998840332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,0.0004660883569158,291.1572570800781,294.1499938964844,285.32275390625,284.6847839355469,287.21435546875,285.39727783203125,290.9707336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942542528733,5.1922333099696524e-09,0.0009942490141838,-0.0126552237197756,0.0,0.0,0.0,-0.0073868278414011,60.0,-3.851815938949585,-0.0,-6.739914937270441e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912700,297.3908386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1546325683594,0.0,0.0,9.330674220109358e-05,298.3117370605469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1600952148437,0.0,0.0,9.825773304328322e-05,297.5256652832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578674316406,0.0,0.0,7.257242396008223e-05,297.39190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.82572601060383e-05,297.5989990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,0.0004660861741285,291.1567687988281,294.1499938964844,285.3177185058594,284.6783142089844,287.1976318359375,285.38970947265625,290.9693908691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942491305992,5.1916293486442555e-09,0.0009942438919097,-0.0126536414027214,0.0,0.0,0.0,-0.0073865284211933,60.0,-3.8547379970550537,-0.0,-6.739844593539601e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912760,297.38970947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.154296875,0.0,0.0,9.330749890068546e-05,298.3106994628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.15972900390625,0.0,0.0,9.825851884670556e-05,297.52423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1575012207031,0.0,0.0,7.257300603669137e-05,297.3907775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1578369140625,0.0,0.0,9.825804590946063e-05,297.5981140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1533508300781,0.0,0.0,0.0004660899285227,291.15625,294.1499938964844,285.3133544921875,284.6724853515625,287.1809997558594,285.38238525390625,290.9680480957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942565811797,5.192513530261067e-09,0.0009942514589056,-0.0126559576019644,0.0,0.0,0.0,-0.0073869666084647,60.0,-3.8572592735290527,-0.0,-6.739947622236286e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912820,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.331256296718492e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.826384484767914e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.257694232976064e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.826337191043422e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004661152488552,291.1552429199219,294.1499938964844,285.3065185546875,284.6627502441406,287.1480407714844,285.3687438964844,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.861151933670044,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912880,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1535949707031,0.0,0.0,9.331256296718492e-05,298.3086242675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1589660644531,0.0,0.0,9.826384484767914e-05,297.5213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1567687988281,0.0,0.0,7.257694232976064e-05,297.388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1571044921875,0.0,0.0,9.826337191043422e-05,297.5963439941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1526794433594,0.0,0.0,0.0004661152488552,291.1552429199219,294.1499938964844,285.3065185546875,284.6627502441406,287.1480407714844,285.3687438964844,290.96533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009943096665665,5.198717900611882e-09,0.000994304427877,-0.0126722119748592,0.0,0.0,0.0,-0.0073900423012673,60.0,-3.861151933670044,-0.0,-6.740666691484877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11912940,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.332225454272702e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.8274031188339e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.258447294589132e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.827356552705167e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004661636485252,291.1542053222656,294.1499938964844,285.30206298828125,284.6553649902344,287.1156005859375,285.35662841796875,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.86353611946106,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913000,297.38458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,9.332225454272702e-05,298.3064880371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.158203125,0.0,0.0,9.8274031188339e-05,297.5184631347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1560363769531,0.0,0.0,7.258447294589132e-05,297.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1563415527344,0.0,0.0,9.827356552705167e-05,297.59454345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519775390625,0.0,0.0,0.0004661636485252,291.1542053222656,294.1499938964844,285.30206298828125,284.6553649902344,287.1156005859375,285.35662841796875,290.9626159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009944119956344,5.2106798875684035e-09,0.0009944067569449,-0.012703550979495,0.0,0.0,0.0,-0.0073959724977612,60.0,-3.86353611946106,-0.0,-6.74205367090508e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913060,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.333639172837138e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.82889032457024e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.259545964188874e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.828844486037268e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004662342835217,291.15313720703125,294.1499938964844,285.2997131347656,284.650146484375,287.0836486816406,285.3461303710937,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.864566802978516,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913120,297.3817749023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1521911621094,0.0,0.0,9.333639172837138e-05,298.3043518066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.15740966796875,0.0,0.0,9.82889032457024e-05,297.5155639648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1552734375,0.0,0.0,7.259545964188874e-05,297.38482666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15557861328125,0.0,0.0,9.828844486037268e-05,297.5927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512756347656,0.0,0.0,0.0004662342835217,291.15313720703125,294.1499938964844,285.2997131347656,284.650146484375,287.0836486816406,285.3461303710937,290.9599304199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945617057383,5.228190769202001e-09,0.0009945564670488,-0.012749426998198,0.0,0.0,0.0,-0.0074046533554792,60.0,-3.864566802978516,-0.0,-6.744084402043883e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913180,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.335482900496572e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.83083009487018e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.260979327838868e-05,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.830784983932972e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004663263971451,291.152099609375,294.1499938964844,285.29931640625,284.6469116210937,287.05224609375,285.3373107910156,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.864379167556762,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913240,297.3788452148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.15142822265625,0.0,0.0,9.335482900496572e-05,298.3021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1566162109375,0.0,0.0,9.83083009487018e-05,297.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15447998046875,0.0,0.0,7.260979327838868e-05,297.383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1548156738281,0.0,0.0,9.830784983932972e-05,297.5909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1505432128906,0.0,0.0,0.0004663263971451,291.152099609375,294.1499938964844,285.29931640625,284.6469116210937,287.05224609375,285.3373107910156,290.95721435546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009947572834789,5.251056034438761e-09,0.0009947520447894,-0.0128093296661973,0.0,0.0,0.0,-0.0074159884825348,60.0,-3.864379167556762,-0.0,-6.746736858076474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913300,297.3773193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.15106201171875,0.0,0.0,9.336562652606516e-05,298.3011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1561889648437,0.0,0.0,9.831966599449515e-05,297.51123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540832519531,0.0,0.0,7.261818973347545e-05,297.3822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1544189453125,0.0,0.0,9.831922216108067e-05,297.5899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1501770019531,0.0,0.0,0.000466380326543,291.15155029296875,294.1499938964844,285.2997741699219,284.64599609375,287.0367431640625,285.3335876464844,290.9558410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009948718361556,5.264456426345987e-09,0.0009948665974661,-0.01284443680197,0.0,0.0,0.0,-0.0074226316064596,60.0,-3.8638551235198975,-0.0,-6.748291525582317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913360,297.37579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.337740630144252e-05,298.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1557922363281,0.0,0.0,9.833206422626972e-05,297.5097961425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1536865234375,0.0,0.0,7.26273501641117e-05,297.38134765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1540222167969,0.0,0.0,9.833162039285526e-05,297.5890808105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,0.0004664391453843,291.1510009765625,294.1499938964844,285.3006591796875,284.6455078125,287.0213928222656,285.3302917480469,290.9544982910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949968662112,5.2790793958479315e-09,0.0009949916275218,-0.0128827458247542,0.0,0.0,0.0,-0.0074298805557191,60.0,-3.863088846206665,-0.0,-6.749988301635312e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913420,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.34039053390734e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.835995297180487e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.264795567607507e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.835951641434804e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004665715387091,291.14990234375,294.1499938964844,285.3034973144531,284.645751953125,286.9911193847656,285.3249206542969,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8608808517456055,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913480,297.37261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1499328613281,0.0,0.0,9.34039053390734e-05,298.2978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15496826171875,0.0,0.0,9.835995297180487e-05,297.5069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.15289306640625,0.0,0.0,7.264795567607507e-05,297.3797302246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1531982421875,0.0,0.0,9.835951641434804e-05,297.5872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1490478515625,0.0,0.0,0.0004665715387091,291.14990234375,294.1499938964844,285.3034973144531,284.645751953125,286.9911193847656,285.3249206542969,290.9517517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009952783584594,5.311996176260436e-09,0.0009952731197699,-0.0129689825698733,0.0,0.0,0.0,-0.0074461991898715,60.0,-3.8608808517456055,-0.0,-6.75380817938276e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913540,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.343415149487556e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.839179256232455e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.267147157108411e-05,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.83913560048677e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000466722616693,291.1487731933594,294.1499938964844,285.30767822265625,284.6474304199219,286.96142578125,285.3212585449219,290.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8578367233276367,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913600,297.3694152832031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1491394042969,0.0,0.0,9.343415149487556e-05,298.295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15411376953125,0.0,0.0,9.839179256232455e-05,297.50408935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1520690917969,0.0,0.0,7.267147157108411e-05,297.378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.83913560048677e-05,297.5854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1482849121094,0.0,0.0,0.000466722616693,291.1487731933594,294.1499938964844,285.30767822265625,284.6474304199219,286.96142578125,285.3212585449219,290.94903564453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000995599781163,5.349575893376368e-09,0.0009955944260582,-0.0130674336105585,0.0,0.0,0.0,-0.0074648289009928,60.0,-3.8578367233276367,-0.0,-6.758170911780327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913660,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.346787555841728e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.842729195952415e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.269770139828324e-05,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.842686267802492e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004668910987675,291.14764404296875,294.1499938964844,285.3129577636719,284.65045166015625,286.93231201171875,285.3192138671875,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.854100465774536,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913720,297.3661193847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1483459472656,0.0,0.0,9.346787555841728e-05,298.2934875488281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1532592773437,0.0,0.0,9.842729195952415e-05,297.5012512207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1512451171875,0.0,0.0,7.269770139828324e-05,297.3766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.15155029296875,0.0,0.0,9.842686267802492e-05,297.5836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1474914550781,0.0,0.0,0.0004668910987675,291.14764404296875,294.1499938964844,285.3129577636719,284.65045166015625,286.93231201171875,285.3192138671875,290.9463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959583403542,5.391501023410683e-09,0.0009959528688341,-0.0131772691383957,0.0,0.0,0.0,-0.0074856127612292,60.0,-3.854100465774536,-0.0,-6.763039550605755e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913780,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1475830078125,0.0,0.0,9.350197797175495e-05,298.2914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1524353027344,0.0,0.0,9.846319153439254e-05,297.4986267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.15045166015625,0.0,0.0,7.272421498782933e-05,297.3753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1507568359375,0.0,0.0,9.846276952885093e-05,297.5819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.146728515625,0.0,0.0,0.0004670614434871,291.1465759277344,294.1499938964844,285.31866455078125,284.6542053222656,286.9059143066406,285.31866455078125,290.9437866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963208576664,5.433896443918229e-09,0.0009963153861463,-0.0132883368059992,0.0,0.0,0.0,-0.0075066303834319,60.0,-3.85013484954834,-0.0,-6.767964322307307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913840,297.36279296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.14752197265625,0.0,0.0,9.35048155952245e-05,298.29132080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1523742675781,0.0,0.0,9.846618195297197e-05,297.4984130859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.150390625,0.0,0.0,7.272642687894404e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.15069580078125,0.0,0.0,9.846575267147271e-05,297.581787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14666748046875,0.0,0.0,0.0004670756170526,291.1465148925781,294.1499938964844,285.31915283203125,284.654541015625,286.9038391113281,285.31866455078125,290.9435729980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963510092347,5.437426953136537e-09,0.0009963456541299,-0.0132975848391652,0.0,0.0,0.0,-0.0075083803385496,60.0,-3.8497989177703857,-0.0,-6.768374305465842e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913900,297.3611145019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1470947265625,0.0,0.0,9.352438792120664e-05,298.29022216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1519470214844,0.0,0.0,9.848678018897772e-05,297.4970092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.14996337890625,0.0,0.0,7.27416409063153e-05,297.37457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1502380371094,0.0,0.0,9.84863581834361e-05,297.5809020996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1462707519531,0.0,0.0,0.0004671733768191,291.1459350585937,294.1499938964844,285.322509765625,284.6569519042969,286.88983154296875,285.3189392089844,290.94219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009965591598302,5.461759045033432e-09,0.00099655368831,-0.0133613301441073,0.0,0.0,0.0,-0.007520442828536,60.0,-3.847475051879883,-0.0,-6.77120155501143e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11913960,297.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1466979980469,0.0,0.0,9.35446223593317e-05,298.2891540527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1514892578125,0.0,0.0,9.850808419287203e-05,297.4956359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1495056152344,0.0,0.0,7.275737880263478e-05,297.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1498107910156,0.0,0.0,9.850766218733042e-05,297.5799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,0.0004672744544222,291.14532470703125,294.1499938964844,285.3260192871094,284.6595764160156,286.8759765625,285.3195495605469,290.9408569335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009967742953449,5.486924248288005e-09,0.0009967688238248,-0.0134272575378417,0.0,0.0,0.0,-0.0075329183600842,60.0,-3.84506106376648,-0.0,-6.774126859454557e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914020,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.358691750094296e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.855260577751324e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.279026613105088e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.855219104792924e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004674857191275,291.1441650390625,294.1499938964844,285.3334045410156,284.6653747558594,286.84869384765625,285.3216552734375,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.840024948120117,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914080,297.35601806640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.358691750094296e-05,298.2869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.15057373046875,0.0,0.0,9.855260577751324e-05,297.4928283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1486511230469,0.0,0.0,7.279026613105088e-05,297.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.14892578125,0.0,0.0,9.855219104792924e-05,297.5782165527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.14501953125,0.0,0.0,0.0004674857191275,291.1441650390625,294.1499938964844,285.3334045410156,284.6653747558594,286.84869384765625,285.3216552734375,290.9381103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009972241241484,5.5395226183918575e-09,0.0009972186526283,-0.0135650523006916,0.0,0.0,0.0,-0.0075589935295283,60.0,-3.840024948120117,-0.0,-6.780242500781243e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914140,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.363128629047424e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.85993174253963e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.282477599801496e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.85989099717699e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004677073739003,291.1429443359375,294.1499938964844,285.341064453125,284.6717834472656,286.822021484375,285.32489013671875,290.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096345424652,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.834796905517578,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
