time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11914200,297.35260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449890136719,0.0,0.0,9.363128629047424e-05,298.28485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.149658203125,0.0,0.0,9.85993174253963e-05,297.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1477355957031,0.0,0.0,7.282477599801496e-05,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1480407714844,0.0,0.0,9.85989099717699e-05,297.5764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1441650390625,0.0,0.0,0.0004677073739003,291.1429443359375,294.1499938964844,285.341064453125,284.6717834472656,286.822021484375,285.32489013671875,290.93536376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976961882784,5.594711804945973e-09,0.000997690600343,-0.0137096345424652,0.0,0.0,0.0,-0.0075863534584641,60.0,-3.834796905517578,-0.0,-6.786662254398834e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914260,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.367725579068063e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.864771709544584e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.286052277777344e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.864730964181943e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004679370031226,291.1417541503906,294.1499938964844,285.34881591796875,284.6785583496094,286.7959289550781,285.3290710449219,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594284653663,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.8295044898986816,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914320,297.3492126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.14410400390625,0.0,0.0,9.367725579068063e-05,298.28271484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1487121582031,0.0,0.0,9.864771709544584e-05,297.4873352050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,7.286052277777344e-05,297.3700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1471252441406,0.0,0.0,9.864730964181943e-05,297.5746765136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,0.0004679370031226,291.1417541503906,294.1499938964844,285.34881591796875,284.6785583496094,286.7959289550781,285.3290710449219,290.9326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009981851326301,5.651890955249428e-09,0.0009981795446947,-0.0138594284653663,0.0,0.0,0.0,-0.0076146996580064,60.0,-3.8295044898986816,-0.0,-6.79331648711923e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914380,297.3460388183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432800292969,0.0,0.0,9.372079512104392e-05,298.2807312011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1478576660156,0.0,0.0,9.869354835245758e-05,297.4848022460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459655761719,0.0,0.0,7.289437780855224e-05,297.36895751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.146240234375,0.0,0.0,9.86931481747888e-05,297.57305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424865722656,0.0,0.0,0.0004681544669438,291.1405944824219,294.1499938964844,285.3558654785156,284.68505859375,286.7723083496094,285.3336181640625,290.9300842285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986483491957,5.7060489666582725e-09,0.0009986426448449,-0.0140013061463832,0.0,0.0,0.0,-0.0076415478251874,60.0,-3.82465124130249,-0.0,-6.799621843356364e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914440,297.3457946777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1432189941406,0.0,0.0,9.372429485665634e-05,298.28057861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14776611328125,0.0,0.0,9.869722998701036e-05,297.4845886230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1459045410156,0.0,0.0,7.289709901669994e-05,297.3688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.14617919921875,0.0,0.0,9.869682980934158e-05,297.57293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1424255371094,0.0,0.0,0.0004681719583459,291.1405029296875,294.1499938964844,285.3564453125,284.6855773925781,286.7704467773437,285.333984375,290.9299011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986854856833,5.710402373182433e-09,0.0009986797813326,-0.014012711122632,0.0,0.0,0.0,-0.0076437061652541,60.0,-3.824268579483032,-0.0,-6.800129170869695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914500,297.3441162109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14276123046875,0.0,0.0,9.374803630635142e-05,298.2795104980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1473083496094,0.0,0.0,9.87222301773727e-05,297.48321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1454467773437,0.0,0.0,7.291556539712474e-05,297.3682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1457214355469,0.0,0.0,9.872182999970391e-05,297.57208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1419677734375,0.0,0.0,0.000468290556455,291.139892578125,294.1499938964844,285.3601379394531,284.68914794921875,286.7579040527344,285.3367004394531,290.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009989381069317,5.73993874652956e-09,0.0009989324025809,-0.0140900872647762,0.0,0.0,0.0,-0.0076583484187722,60.0,-3.821711778640747,-0.0,-6.803569618796247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914560,297.3424072265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.37718214117922e-05,298.2784423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1468200683594,0.0,0.0,9.874727402348071e-05,297.4818725585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1449584960937,0.0,0.0,7.293406088137999e-05,297.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1452331542969,0.0,0.0,9.874687384581192e-05,297.5711975097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1415100097656,0.0,0.0,0.0004684093873947,291.1392822265625,294.1499938964844,285.3637084960937,284.6926574707031,286.7455444335937,285.3395080566406,290.9271545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991911938413,5.769528854671081e-09,0.0009991853730753,-0.0141676040366292,0.0,0.0,0.0,-0.0076730176806449,60.0,-3.819213390350342,-0.0,-6.807017172150155e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914620,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.38192242756486e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.879717254079878e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.297092088265345e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.879677963908762e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004686461470555,291.13800048828125,294.1499938964844,285.3704528808594,284.6996154785156,286.7211608886719,285.3453674316406,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220787867903,0.0,0.0,0.0,-0.007702250033617,60.0,-3.814440965652466,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914680,297.33905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1413879394531,0.0,0.0,9.38192242756486e-05,298.2763366699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1458435058594,0.0,0.0,9.879717254079878e-05,297.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1440124511719,0.0,0.0,7.297092088265345e-05,297.3665466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.144287109375,0.0,0.0,9.879677963908762e-05,297.5694885253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405944824219,0.0,0.0,0.0004686461470555,291.13800048828125,294.1499938964844,285.3704528808594,284.6996154785156,286.7211608886719,285.3453674316406,290.9244079589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009996955050155,5.828495464044181e-09,0.0009996896842494,-0.0143220787867903,0.0,0.0,0.0,-0.007702250033617,60.0,-3.814440965652466,-0.0,-6.813889541490425e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914740,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.386582678416744e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.884623432299122e-05,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.300716970348731e-05,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.884584869723768e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004688789485953,291.13671875,294.1499938964844,285.37646484375,284.706298828125,286.69732666015625,285.35137939453125,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739560782909,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.810081243515015,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914800,297.33575439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14044189453125,0.0,0.0,9.386582678416744e-05,298.2742004394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.14483642578125,0.0,0.0,9.884623432299122e-05,297.4764709472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1430358886719,0.0,0.0,7.300716970348731e-05,297.3653869628906,303.1499938964844,285.1499938964844,0.0,-0.0,291.143310546875,0.0,0.0,9.884584869723768e-05,297.5677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396789550781,0.0,0.0,0.0004688789485953,291.13671875,294.1499938964844,285.37646484375,284.706298828125,286.69732666015625,285.35137939453125,290.9216613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001913178712,5.886471310390107e-09,0.0010001853806897,-0.0144739560782909,0.0,0.0,0.0,-0.0077309911139309,60.0,-3.810081243515015,-0.0,-6.820650355621184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914860,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.391093044541776e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.8893724498339e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.304223981918767e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.889333887258545e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004691042704507,291.13543701171875,294.1499938964844,285.3815002441406,284.71246337890625,286.6739807128906,285.3573608398437,290.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579761608613e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8062453269958496,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914920,297.3324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1394958496094,0.0,0.0,9.391093044541776e-05,298.2720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1438293457031,0.0,0.0,9.8893724498339e-05,297.47381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1420593261719,0.0,0.0,7.304223981918767e-05,297.3641967773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1423034667969,0.0,0.0,9.889333887258545e-05,297.56610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.13873291015625,0.0,0.0,0.0004691042704507,291.13543701171875,294.1499938964844,285.3815002441406,284.71246337890625,286.6739807128906,285.3573608398437,290.9189147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006711818277,5.942579761608613e-09,0.0010006652446463,-0.0146209392696619,0.0,0.0,0.0,-0.0077588064596056,60.0,-3.8062453269958496,-0.0,-6.827195875303006e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11914980,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.395380038768052e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.893884998746216e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.307557825697586e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.893847891362384e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004693183873314,291.1341247558594,294.1499938964844,285.3853759765625,284.718017578125,286.651123046875,285.363037109375,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.803046464920044,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915040,297.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385192871094,0.0,0.0,9.395380038768052e-05,298.27001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1427917480469,0.0,0.0,9.893884998746216e-05,297.4711303710937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1410522460937,0.0,0.0,7.307557825697586e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.14129638671875,0.0,0.0,9.893847891362384e-05,297.5644226074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13775634765625,0.0,0.0,0.0004693183873314,291.1341247558594,294.1499938964844,285.3853759765625,284.718017578125,286.651123046875,285.363037109375,290.9161682128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011271806433,5.9959011089461e-09,0.0010011211270466,-0.014760622754693,0.0,0.0,0.0,-0.007785240188241,60.0,-3.803046464920044,-0.0,-6.833420229668263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915100,297.3276672363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1380310058594,0.0,0.0,9.397413668921216e-05,298.2689819335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.14227294921875,0.0,0.0,9.89602631307207e-05,297.4698181152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1405334472656,0.0,0.0,7.30913961888291e-05,297.3624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.14080810546875,0.0,0.0,9.895989205688238e-05,297.5635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1372985839844,0.0,0.0,0.0004694199888035,291.1334533691406,294.1499938964844,285.3868408203125,284.7204895019531,286.639892578125,285.3656921386719,290.914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013434803113,6.021199094874419e-09,0.0010013375431299,-0.0148268938064575,0.0,0.0,0.0,-0.007797781843692,60.0,-3.801731824874878,-0.0,-6.836373955820818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915160,297.3261108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1375427246094,0.0,0.0,9.399365808349104e-05,298.2679138183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1417541503906,0.0,0.0,9.898081771098076e-05,297.4684753417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1400146484375,0.0,0.0,7.310657383641228e-05,297.36181640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1402893066406,0.0,0.0,9.898044663714244e-05,297.5627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.13677978515625,0.0,0.0,0.0004695175157394,291.1328125,294.1499938964844,285.3879089355469,284.72271728515625,286.62872314453125,285.3681945800781,290.9134216308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015511652454,6.045478340155341e-09,0.0010015451116487,-0.0148904956877231,0.0,0.0,0.0,-0.0078098182566463,60.0,-3.800609350204468,-0.0,-6.839209021336502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915220,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.402974683325738e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.901881276164204e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.31346444808878e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.901844168780372e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004696978139691,291.1314697265625,294.1499938964844,285.38885498046875,284.7264099121094,286.60675048828125,285.3726501464844,290.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.799009323120117,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915280,297.3230285644531,303.1499938964844,285.1499938964844,0.0,-0.0,291.13653564453125,0.0,0.0,9.402974683325738e-05,298.2658386230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1407165527344,0.0,0.0,9.901881276164204e-05,297.4658508300781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1390075683594,0.0,0.0,7.31346444808878e-05,297.3605651855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1392517089844,0.0,0.0,9.901844168780372e-05,297.5611267089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,0.0004696978139691,291.1314697265625,294.1499938964844,285.38885498046875,284.7264099121094,286.60675048828125,285.3726501464844,290.9106750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019349865615,6.090360216148838e-09,0.0010019289329648,-0.0150080686435103,0.0,0.0,0.0,-0.0078320680186152,60.0,-3.799009323120117,-0.0,-6.844452116183676e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915340,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.40612590056844e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.905197657644747e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.315914263017476e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.90516200545244e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004698552074842,291.1300964355469,294.1499938964844,285.3880310058594,284.7289428710937,286.58514404296875,285.3761291503906,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295342135281325e-09,0.0010022638598456,-0.0151106882840394,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7983956336975098,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915400,297.3200378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.40612590056844e-05,298.2637634277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1396484375,0.0,0.0,9.905197657644747e-05,297.4632263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.137939453125,0.0,0.0,7.315914263017476e-05,297.3592529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1382141113281,0.0,0.0,9.90516200545244e-05,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347961425781,0.0,0.0,0.0004698552074842,291.1300964355469,294.1499938964844,285.3880310058594,284.7289428710937,286.58514404296875,285.3761291503906,290.9079284667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022700298577,6.1295342135281325e-09,0.0010022638598456,-0.0151106882840394,0.0,0.0,0.0,-0.0078514879569411,60.0,-3.7983956336975098,-0.0,-6.849030143030177e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915460,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.408740879734978e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.907950152410194e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.31794789317064e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.907914500217883e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004699858254753,291.12872314453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5638732910156,285.3784484863281,290.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027332834441e-09,0.0010025417432188,-0.0151958055794239,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.798866033554077,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915520,297.3171081542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1344909667969,0.0,0.0,9.408740879734978e-05,298.26171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1385498046875,0.0,0.0,9.907950152410194e-05,297.4606018066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,7.31794789317064e-05,297.3578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1371459960937,0.0,0.0,9.907914500217883e-05,297.5578918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1337890625,0.0,0.0,0.0004699858254753,291.12872314453125,294.1499938964844,285.3852233886719,284.7301025390625,286.5638732910156,285.3784484863281,290.9052124023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025479132309,6.162027332834441e-09,0.0010025417432188,-0.0151958055794239,0.0,0.0,0.0,-0.0078675961121916,60.0,-3.798866033554077,-0.0,-6.85282870449555e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915580,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.410740312887356e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.910055086947978e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.319502765312791e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.910019434755668e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004700857389252,291.1273498535156,294.1499938964844,285.3802185058594,284.729736328125,286.5429077148437,285.3793334960937,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863021895306e-09,0.0010027542011812,-0.0152608640491962,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.8005330562591553,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915640,297.3143005371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1334533691406,0.0,0.0,9.410740312887356e-05,298.2596435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1374816894531,0.0,0.0,9.910055086947978e-05,297.4579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.13580322265625,0.0,0.0,7.319502765312791e-05,297.3564147949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1360778808594,0.0,0.0,9.910019434755668e-05,297.5562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,0.0004700857389252,291.1273498535156,294.1499938964844,285.3802185058594,284.729736328125,286.5429077148437,285.3793334960937,290.9024658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027603711932,6.186863021895306e-09,0.0010027542011812,-0.0152608640491962,0.0,0.0,0.0,-0.0078799091279506,60.0,-3.8005330562591553,-0.0,-6.855732692656602e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915700,297.3129272460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329040527344,0.0,0.0,9.411482460564002e-05,298.2586364746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.13690185546875,0.0,0.0,9.91083579719998e-05,297.4566650390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352844238281,0.0,0.0,7.320079748751596e-05,297.35565185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1355285644531,0.0,0.0,9.910800872603431e-05,297.55548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1322021484375,0.0,0.0,0.0004701227881014,291.12664794921875,294.1499938964844,285.3768310546875,284.7289123535156,286.53253173828125,285.3791809082031,290.9010925292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028390679508,6.196067658947868e-09,0.0010028328979387,-0.0152849769219756,0.0,0.0,0.0,-0.0078844716772437,60.0,-3.801868200302124,-0.0,-6.85680916490128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915760,297.31158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.13238525390625,0.0,0.0,9.412049985257907e-05,298.2575988769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1363525390625,0.0,0.0,9.911432425724342e-05,297.45538330078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1347351074219,0.0,0.0,7.320520671783015e-05,297.3548583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1349792480469,0.0,0.0,9.911397501127794e-05,297.5546569824219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316833496094,0.0,0.0,0.0004701511352322,291.1259460449219,294.1499938964844,285.372802734375,284.7276611328125,286.522216796875,285.37860107421875,290.89971923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028991382569,6.203092262069276e-09,0.0010028929682448,-0.0153033779934048,0.0,0.0,0.0,-0.0078879548236727,60.0,-3.8035247325897217,-0.0,-6.857630552303817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915820,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.412596409674734e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.912007226375864e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.320945587707683e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.911973029375076e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004701784346252,291.1245422363281,294.1499938964844,285.3628234863281,284.72369384765625,286.501708984375,285.3761291503906,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210097923874,0.0,0.0,0.0,-0.0078912917524576,60.0,-3.8078866004943848,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915880,297.3089904785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313171386719,0.0,0.0,9.412596409674734e-05,298.25555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1352233886719,0.0,0.0,9.912007226375864e-05,297.4527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1336364746094,0.0,0.0,7.320945587707683e-05,297.3531799316406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1338806152344,0.0,0.0,9.911973029375076e-05,297.5530700683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,0.0004701784346252,291.1245422363281,294.1499938964844,285.3628234863281,284.72369384765625,286.501708984375,285.3761291503906,290.89697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029567638412,6.209822878133764e-09,0.0010029505938291,-0.0153210097923874,0.0,0.0,0.0,-0.0078912917524576,60.0,-3.8078866004943848,-0.0,-6.85841783365504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11915940,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.412311192136258e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.911705274134874e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.32072294340469e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.911671077134088e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004701641737483,291.12310791015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4813842773437,285.37164306640625,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206182234791413e-09,0.0010029193945229,-0.0153114721179008,0.0,0.0,0.0,-0.007889486849308,60.0,-3.813791990280152,-0.0,-6.857991508013583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916000,297.3065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302185058594,0.0,0.0,9.412311192136258e-05,298.2535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.13409423828125,0.0,0.0,9.911705274134874e-05,297.4501953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.13250732421875,0.0,0.0,7.32072294340469e-05,297.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1327514648437,0.0,0.0,9.911671077134088e-05,297.5514831542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1295471191406,0.0,0.0,0.0004701641737483,291.12310791015625,294.1499938964844,285.3500061035156,284.7176208496094,286.4813842773437,285.37164306640625,290.89422607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029256809502,6.206182234791413e-09,0.0010029193945229,-0.0153114721179008,0.0,0.0,0.0,-0.007889486849308,60.0,-3.813791990280152,-0.0,-6.857991508013583e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916060,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.411133214598522e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.910463995765896e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.319806172745302e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.910429798765108e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004701053258031,291.1216735839844,294.1499938964844,285.3356018066406,284.7104797363281,286.4611511230469,285.36505126953125,290.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.1914251503480955e-09,0.0010027933167293,-0.0152728157117962,0.0,0.0,0.0,-0.0078821713104844,60.0,-3.820989847183228,-0.0,-6.856266310251159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916120,297.3041687011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1291198730469,0.0,0.0,9.411133214598522e-05,298.2514953613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1329345703125,0.0,0.0,9.910463995765896e-05,297.4476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1313781738281,0.0,0.0,7.319806172745302e-05,297.3494873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1316223144531,0.0,0.0,9.910429798765108e-05,297.5499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1284484863281,0.0,0.0,0.0004701053258031,291.1216735839844,294.1499938964844,285.3356018066406,284.7104797363281,286.4611511230469,285.36505126953125,290.8915100097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010027994867414,6.1914251503480955e-09,0.0010027933167293,-0.0152728157117962,0.0,0.0,0.0,-0.0078821713104844,60.0,-3.820989847183228,-0.0,-6.856266310251159e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916180,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.409079211764038e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.908300125971437e-05,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.318208372453228e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.908266656566413e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004700027639046,291.1202087402344,294.1499938964844,285.3209533691406,284.7032775878906,286.4410400390625,285.356689453125,290.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8284013271331774,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916240,297.3019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.1280212402344,0.0,0.0,9.409079211764038e-05,298.2494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1317749023437,0.0,0.0,9.908300125971437e-05,297.44500732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1302490234375,0.0,0.0,7.318208372453228e-05,297.3475036621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1304626464844,0.0,0.0,9.908266656566413e-05,297.54833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1273498535156,0.0,0.0,0.0004700027639046,291.1202087402344,294.1499938964844,285.3209533691406,284.7032775878906,286.4410400390625,285.356689453125,290.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025800438597,6.165759458554021e-09,0.0010025738738477,-0.0152055816724896,0.0,0.0,0.0,-0.00786944758147,60.0,-3.8284013271331774,-0.0,-6.853264977735307e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916300,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.12744140625,0.0,0.0,9.407744801137596e-05,298.2484741210937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1311950683594,0.0,0.0,9.906894410960376e-05,297.4437255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1296691894531,0.0,0.0,7.317170093301684e-05,297.34649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1298828125,0.0,0.0,9.906861669151112e-05,297.5475769042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268005371094,0.0,0.0,0.0004699361161328,291.1194763183594,294.1499938964844,285.31353759765625,284.6996765136719,286.4309997558594,285.3519592285156,290.88739013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024375515058,6.149096787311237e-09,0.0010024313814938,-0.0151619333773851,0.0,0.0,0.0,-0.0078611867502331,60.0,-3.8320562839508057,-0.0,-6.851316669553853e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916360,297.2999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1268920898437,0.0,0.0,9.406216850038618e-05,298.2474670410156,303.1499938964844,285.1499938964844,0.0,-0.0,291.130615234375,0.0,0.0,9.90528496913612e-05,297.44244384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12908935546875,0.0,0.0,7.315981929423288e-05,297.3454895019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1293029785156,0.0,0.0,9.905252227326856e-05,297.5468139648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.126220703125,0.0,0.0,0.0004698597767855,291.1187438964844,294.1499938964844,285.3060607910156,284.696044921875,286.4210205078125,285.3468933105469,290.8860168457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022743372246,6.1300200471237085e-09,0.0010022682836279,-0.0151119604706764,0.0,0.0,0.0,-0.0078517301008105,60.0,-3.835671186447144,-0.0,-6.849086986449039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916420,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.402613795828074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.90148982964456e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.313179230550304e-05,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.901457087835296e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000469679798698,291.11724853515625,294.1499938964844,285.2909545898437,284.6888122558594,286.4010925292969,285.3360595703125,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.842785120010376,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916480,297.2981262207031,303.1499938964844,285.1499938964844,0.0,-0.0,291.125732421875,0.0,0.0,9.402613795828074e-05,298.2454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1294250488281,0.0,0.0,9.90148982964456e-05,297.4399108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1278991699219,0.0,0.0,7.313179230550304e-05,297.343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1281433105469,0.0,0.0,9.901457087835296e-05,297.5452575683594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1250915527344,0.0,0.0,0.000469679798698,291.11724853515625,294.1499938964844,285.2909545898437,284.6888122558594,286.4010925292969,285.3360595703125,290.8832702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018898174166,6.0850506855558714e-09,0.0010018837638199,-0.0149941593408584,0.0,0.0,0.0,-0.0078294370323419,60.0,-3.842785120010376,-0.0,-6.843831812375356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916540,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.39833917072974e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.896986739477144e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.309853390324861e-05,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.89695472526364e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004694662638939,291.1157531738281,294.1499938964844,285.2756652832031,284.6815185546875,286.3812561035156,285.3243408203125,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0317084660255205e-09,0.001001427648589,-0.0148544237017631,0.0,0.0,0.0,-0.0078029930591583,60.0,-3.849750518798828,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916600,297.29644775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12457275390625,0.0,0.0,9.39833917072974e-05,298.24346923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1282043457031,0.0,0.0,9.896986739477144e-05,297.4373779296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1267395019531,0.0,0.0,7.309853390324861e-05,297.3415222167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.126953125,0.0,0.0,9.89695472526364e-05,297.54376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,0.0004694662638939,291.1157531738281,294.1499938964844,285.2756652832031,284.6815185546875,286.3812561035156,285.3243408203125,290.88055419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014337021857,6.0317084660255205e-09,0.001001427648589,-0.0148544237017631,0.0,0.0,0.0,-0.0078029930591583,60.0,-3.849750518798828,-0.0,-6.837601063125477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
