time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11916660,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.393461368745192e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.891849913401528e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.306059706024826e-05,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.891817899188028e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004692226357292,291.1142578125,294.1499938964844,285.2601318359375,284.6742248535156,286.3615417480469,285.3119201660156,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970868244276062e-09,0.0010009073885157,-0.014695044606924,0.0,0.0,0.0,-0.0077728317119181,60.0,-3.8565890789031982,-0.0,-6.830497767396082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916720,297.2949523925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1234130859375,0.0,0.0,9.393461368745192e-05,298.2415466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.12701416015625,0.0,0.0,9.891849913401528e-05,297.4349060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1255187988281,0.0,0.0,7.306059706024826e-05,297.339599609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.891817899188028e-05,297.54229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1227722167969,0.0,0.0,0.0004692226357292,291.1142578125,294.1499938964844,285.2601318359375,284.6742248535156,286.3615417480469,285.3119201660156,290.8778076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009133256971,5.970868244276062e-09,0.0010009073885157,-0.014695044606924,0.0,0.0,0.0,-0.0077728317119181,60.0,-3.8565890789031982,-0.0,-6.830497767396082e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916780,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.388052421854808e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.886152110993862e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.301852019736543e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.886121551971884e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004689524357672,291.1127319335937,294.1499938964844,285.24444580078125,284.6668701171875,286.34185791015625,285.2989807128906,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398658801961e-09,0.0010003304341807,-0.0145182982087135,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8633241653442383,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916840,297.2936096191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.1222229003906,0.0,0.0,9.388052421854808e-05,298.2395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1257629394531,0.0,0.0,9.886152110993862e-05,297.43243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12432861328125,0.0,0.0,7.301852019736543e-05,297.33770751953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.886121551971884e-05,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1216125488281,0.0,0.0,0.0004689524357672,291.1127319335937,294.1499938964844,285.24444580078125,284.6668701171875,286.34185791015625,285.2989807128906,290.87506103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010003363713622,5.903398658801961e-09,0.0010003304341807,-0.0145182982087135,0.0,0.0,0.0,-0.0077393841929733,60.0,-3.8633241653442383,-0.0,-6.822624243341124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916900,297.2929992675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.12164306640625,0.0,0.0,9.385170415043832e-05,298.2386474609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1251525878906,0.0,0.0,9.883116581477223e-05,297.43121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.12371826171875,0.0,0.0,7.299610297195613e-05,297.3367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1239318847656,0.0,0.0,9.883086022455244e-05,297.5401306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210021972656,0.0,0.0,0.000468808459118,291.1119689941406,294.1499938964844,285.23651123046875,284.6632080078125,286.3320617675781,285.2923278808594,290.8736877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010000289184972,5.867450081353809e-09,0.0010000230977311,-0.0144241265952587,0.0,0.0,0.0,-0.0077215633355081,60.0,-3.866656541824341,-0.0,-6.818431330657404e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11916960,297.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1210327148437,0.0,0.0,9.382182179251686e-05,298.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1245422363281,0.0,0.0,9.87996972980909e-05,297.42999267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.12310791015625,0.0,0.0,7.297285628737882e-05,297.3358764648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1233215332031,0.0,0.0,9.879939170787112e-05,297.5394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.12042236328125,0.0,0.0,0.0004686592146754,291.1111755371094,294.1499938964844,285.2285461425781,284.6595458984375,286.3222961425781,285.2855529785156,290.872314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009997102897614,5.8301869998445e-09,0.0009997044689953,-0.0143265090882778,0.0,0.0,0.0,-0.0077030900865793,60.0,-3.869970560073853,-0.0,-6.814086361828231e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917020,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.375923400511964e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.87337771221064e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.292417285498232e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.873347880784422e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004683465813286,291.1096496582031,294.1499938964844,285.21246337890625,284.65216064453125,286.30279541015625,285.27178955078125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8765556812286377,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917080,297.2913513183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.11981201171875,0.0,0.0,9.375923400511964e-05,298.23583984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.123291015625,0.0,0.0,9.87337771221064e-05,297.4276123046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1218566894531,0.0,0.0,7.292417285498232e-05,297.3340759277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220703125,0.0,0.0,9.873347880784422e-05,297.5380554199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1192321777344,0.0,0.0,0.0004683465813286,291.1096496582031,294.1499938964844,285.21246337890625,284.65216064453125,286.30279541015625,285.27178955078125,290.8695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.000999042764306,5.752135212588882e-09,0.0009990370599552,-0.0141220381483435,0.0,0.0,0.0,-0.0076643964275717,60.0,-3.8765556812286377,-0.0,-6.80498999372503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917140,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.369343024445698e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.86644736258313e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.287299376912415e-05,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.866417531156912e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004680178826674,291.10809326171875,294.1499938964844,285.1962280273437,284.644775390625,286.2833557128906,285.2577209472656,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.6700772965712085e-09,0.0009983353083953,-0.0139070712029933,0.0,0.0,0.0,-0.0076237171888351,60.0,-3.883096694946289,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917200,297.2904052734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1185913085937,0.0,0.0,9.369343024445698e-05,298.2340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1220092773437,0.0,0.0,9.86644736258313e-05,297.4252319335937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1206359863281,0.0,0.0,7.287299376912415e-05,297.33233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1208190917969,0.0,0.0,9.866417531156912e-05,297.5367126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1180114746094,0.0,0.0,0.0004680178826674,291.10809326171875,294.1499938964844,285.1962280273437,284.644775390625,286.2833557128906,285.2577209472656,290.8668212890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.000998341012746,5.6700772965712085e-09,0.0009983353083953,-0.0139070712029933,0.0,0.0,0.0,-0.0076237171888351,60.0,-3.883096694946289,-0.0,-6.795433193929058e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917260,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.36251090024598e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.859251440502705e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.281984289875254e-05,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.859221609076484e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004676765820477,291.10650634765625,294.1499938964844,285.1798400878906,284.6373596191406,286.2640075683594,285.243408203125,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584877005304634e-09,0.0009976067813113,-0.0136838695034384,0.0,0.0,0.0,-0.0075814793817698,60.0,-3.889615774154663,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917320,297.2895812988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11737060546875,0.0,0.0,9.36251090024598e-05,298.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1207580566406,0.0,0.0,9.859251440502705e-05,297.42291259765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1193542480469,0.0,0.0,7.281984289875254e-05,297.3306579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1195678710937,0.0,0.0,9.859221609076484e-05,297.535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1167907714844,0.0,0.0,0.0004676765820477,291.10650634765625,294.1499938964844,285.1798400878906,284.6373596191406,286.2640075683594,285.243408203125,290.86407470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009976123692467,5.584877005304634e-09,0.0009976067813113,-0.0136838695034384,0.0,0.0,0.0,-0.0075814793817698,60.0,-3.889615774154663,-0.0,-6.785517570051526e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917380,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.355492511531338e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.851859795162454e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.276525138877332e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.851830691331998e-05,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004673260264098,291.1049194335937,294.1499938964844,285.1632995605469,284.62994384765625,286.2447204589844,285.2288818359375,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8961338996887207,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917440,297.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1161193847656,0.0,0.0,9.355492511531338e-05,298.2304382324219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1194763183594,0.0,0.0,9.851859795162454e-05,297.4206237792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181030273437,0.0,0.0,7.276525138877332e-05,297.3290100097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.1182861328125,0.0,0.0,9.851830691331998e-05,297.5341491699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,0.0004673260264098,291.1049194335937,294.1499938964844,285.1632995605469,284.62994384765625,286.2447204589844,285.2288818359375,290.861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000996864051558,5.497368782414469e-09,0.0009968584636226,-0.0134546188637614,0.0,0.0,0.0,-0.007538097910583,60.0,-3.8961338996887207,-0.0,-6.77534117698997e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917500,297.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,9.35193384066224e-05,298.22955322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1188049316406,0.0,0.0,9.848111949395388e-05,297.4194641113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1174621582031,0.0,0.0,7.273757364600897e-05,297.32818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1176452636719,0.0,0.0,9.848082845564932e-05,297.53350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11492919921875,0.0,0.0,0.0004671482602134,291.1041259765625,294.1499938964844,285.15496826171875,284.626220703125,286.2350769042969,285.2215576171875,290.8599548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009964845376089,5.452994056298621e-09,0.0009964790660887,-0.0133383674547076,0.0,0.0,0.0,-0.0075160996057093,60.0,-3.899399518966675,-0.0,-6.770183347271086e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917560,297.2882080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1148681640625,0.0,0.0,9.348354069516064e-05,298.22869873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1181640625,0.0,0.0,9.84434154815972e-05,297.4183349609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168212890625,0.0,0.0,7.270972855621949e-05,297.327392578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.11700439453125,0.0,0.0,9.844313171925025e-05,297.53289794921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142883300781,0.0,0.0,0.0004669694462791,291.10333251953125,294.1499938964844,285.1466064453125,284.6224975585937,286.2254638671875,285.21417236328125,290.85858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961028117686,5.4083586498165914e-09,0.0009960973402485,-0.013221432454884,0.0,0.0,0.0,-0.0074939713813364,60.0,-3.902672290802002,-0.0,-6.764997095842773e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917620,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.341158875031395e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.836764365900308e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.265376189025119e-05,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.836735989665613e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004666100430767,291.10174560546875,294.1499938964844,285.1297912597656,284.6150817871094,286.206298828125,285.1993408203125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186495208024115e-09,0.000995330279693,-0.0129864132031798,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.909249067306519,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917680,297.28759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11358642578125,0.0,0.0,9.341158875031395e-05,298.2269592285156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1168518066406,0.0,0.0,9.836764365900308e-05,297.4161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.1155090332031,0.0,0.0,7.265376189025119e-05,297.3258361816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11572265625,0.0,0.0,9.836735989665613e-05,297.5316772460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.113037109375,0.0,0.0,0.0004666100430767,291.10174560546875,294.1499938964844,285.1297912597656,284.6150817871094,286.206298828125,285.1993408203125,290.8558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009953356347978,5.3186495208024115e-09,0.000995330279693,-0.0129864132031798,0.0,0.0,0.0,-0.0074494988657534,60.0,-3.909249067306519,-0.0,-6.75458053933653e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917740,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.33396877371706e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.829191549215466e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.259783160407096e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.82916317298077e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004662508436013,291.1001281738281,294.1499938964844,285.1128234863281,284.60760498046875,286.1871643066406,285.1843566894531,290.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289932384042e-09,0.0009945635683834,-0.0127515289932489,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.915885210037232,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917800,297.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.1123352050781,0.0,0.0,9.33396877371706e-05,298.2252502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.11553955078125,0.0,0.0,9.829191549215466e-05,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1142272949219,0.0,0.0,7.259783160407096e-05,297.32427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1144104003906,0.0,0.0,9.82916317298077e-05,297.530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,0.0004662508436013,291.1001281738281,294.1499938964844,285.1128234863281,284.60760498046875,286.1871643066406,285.1843566894531,290.85308837890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945688070729,5.2289932384042e-09,0.0009945635683834,-0.0127515289932489,0.0,0.0,0.0,-0.0074050524272024,60.0,-3.915885210037232,-0.0,-6.744177483142266e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917860,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.326841973233968e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.821685671340674e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.25423960830085e-05,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.82165802270174e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004658948455471,291.0985107421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1681213378906,285.1692810058594,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.0125187281519174,0.0,0.0,0.0,-0.0073610004037618,60.0,-3.922599315643311,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917920,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.11102294921875,0.0,0.0,9.326841973233968e-05,298.2235717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1141967773437,0.0,0.0,9.821685671340674e-05,297.4117126464844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1129150390625,0.0,0.0,7.25423960830085e-05,297.3227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.11309814453125,0.0,0.0,9.82165802270174e-05,297.52935791015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1104736328125,0.0,0.0,0.0004658948455471,291.0985107421875,294.1499938964844,285.09576416015625,284.60015869140625,286.1681213378906,285.1692810058594,290.8503112792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.000993808847852,5.140133207959252e-09,0.0009938037255778,-0.0125187281519174,0.0,0.0,0.0,-0.0073610004037618,60.0,-3.922599315643311,-0.0,-6.73387532401648e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11917980,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.319835953647272e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.814307122724132e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,7.248790643643588e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.814279474085195e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004655449010897,291.09686279296875,294.1499938964844,285.07861328125,284.5926818847656,286.1490783691406,285.1540832519531,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.0527817485601645e-09,0.000993056804873,-0.01228987891227,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.929409742355346,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918040,297.2860717773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1097106933594,0.0,0.0,9.319835953647272e-05,298.2218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.11285400390625,0.0,0.0,9.814307122724132e-05,297.4095458984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.111572265625,0.0,0.0,7.248790643643588e-05,297.3212890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1117553710937,0.0,0.0,9.814279474085195e-05,297.5281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10919189453125,0.0,0.0,0.0004655449010897,291.09686279296875,294.1499938964844,285.07861328125,284.5926818847656,286.1490783691406,285.1540832519531,290.8475646972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009930618107318,5.0527817485601645e-09,0.000993056804873,-0.01228987891227,0.0,0.0,0.0,-0.0073176966980099,60.0,-3.929409742355346,-0.0,-6.723755774373785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918100,297.2858581542969,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.316396608483046e-05,298.2210693359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.1121826171875,0.0,0.0,9.81068515102379e-05,297.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.11090087890625,0.0,0.0,7.246115274028853e-05,297.320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.111083984375,0.0,0.0,9.810658229980618e-05,297.52764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1085205078125,0.0,0.0,0.0004653731302823,291.0960388183594,294.1499938964844,285.07000732421875,284.5889587402344,286.1395874023437,285.1464538574219,290.84619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009926951024681,5.009902714903092e-09,0.0009926900966092,-0.0121775409206748,0.0,0.0,0.0,-0.0072964392602443,60.0,-3.9328579902648926,-0.0,-6.718790501736295e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918160,297.2856140136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1083984375,0.0,0.0,9.313006739830598e-05,298.22021484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.11151123046875,0.0,0.0,9.80711483862251e-05,297.4073791503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.1102294921875,0.0,0.0,7.243478466989473e-05,297.31982421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.11041259765625,0.0,0.0,9.807087189983577e-05,297.5270690917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1078796386719,0.0,0.0,0.0004652037750929,291.09521484375,294.1499938964844,285.0613708496094,284.585205078125,286.130126953125,285.1387939453125,290.84478759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923336328938,4.967630307106674e-09,0.000992328627035,-0.0120667926967144,0.0,0.0,0.0,-0.0072754835709929,60.0,-3.936335563659668,-0.0,-6.71389770445785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918220,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.30640526348725e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.800162661122158e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.238343823701143e-05,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.800135740078986e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004648740286938,291.09356689453125,294.1499938964844,285.04400634765625,284.5777282714844,286.1111755371094,285.1234130859375,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.943387746810913,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918280,297.2850952148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1070861816406,0.0,0.0,9.30640526348725e-05,298.21856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1101379394531,0.0,0.0,9.800162661122158e-05,297.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,291.10888671875,0.0,0.0,7.238343823701143e-05,297.318359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10906982421875,0.0,0.0,9.800135740078986e-05,297.5259704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.1065368652344,0.0,0.0,0.0004648740286938,291.09356689453125,294.1499938964844,285.04400634765625,284.5777282714844,286.1111755371094,285.1234130859375,290.842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916296694427,4.885324145220693e-09,0.0009916247799992,-0.0118511579930782,0.0,0.0,0.0,-0.0072346804663538,60.0,-3.943387746810913,-0.0,-6.704376431798664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918340,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.30008536670357e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.793505887500942e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.233428186737001e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.793479694053532e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004645583394449,291.0918884277344,294.1499938964844,285.0265808105469,284.5702819824219,286.09228515625,285.10797119140625,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806519182665171e-09,0.0009909509681165,-0.0116446940228343,0.0,0.0,0.0,-0.0071956133469939,60.0,-3.950587511062622,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918400,297.2845764160156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1057434082031,0.0,0.0,9.30008536670357e-05,298.2169189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1087646484375,0.0,0.0,9.793505887500942e-05,297.4031066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.1075134277344,0.0,0.0,7.233428186737001e-05,297.31689453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1076965332031,0.0,0.0,9.793479694053532e-05,297.5248718261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.105224609375,0.0,0.0,0.0004645583394449,291.0918884277344,294.1499938964844,285.0265808105469,284.5702819824219,286.09228515625,285.10797119140625,290.8392639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909557411447,4.806519182665171e-09,0.0009909509681165,-0.0116446940228343,0.0,0.0,0.0,-0.0071956133469939,60.0,-3.950587511062622,-0.0,-6.695266563383484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918460,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.294095798395574e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.787197632249443e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.228768663480878e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.787172166397796e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004642591520678,291.0902099609375,294.1499938964844,285.00909423828125,284.56280517578125,286.07342529296875,285.0924377441406,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731833147531006e-09,0.0009903123136609,-0.0114490194246172,0.0,0.0,0.0,-0.0071585881523787,60.0,-3.957953691482544,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918520,297.28399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1044006347656,0.0,0.0,9.294095798395574e-05,298.2152709960937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1073913574219,0.0,0.0,9.787197632249443e-05,297.4009704589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10614013671875,0.0,0.0,7.228768663480878e-05,297.3154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1063232421875,0.0,0.0,9.787172166397796e-05,297.5237731933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.1038818359375,0.0,0.0,0.0004642591520678,291.0902099609375,294.1499938964844,285.00909423828125,284.56280517578125,286.07342529296875,285.0924377441406,290.83648681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009903169702738,4.731833147531006e-09,0.0009903123136609,-0.0114490194246172,0.0,0.0,0.0,-0.0071585881523787,60.0,-3.957953691482544,-0.0,-6.686638442943149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918580,297.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.288483852287754e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.781286644283682e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.224403088912368e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.781261178432032e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.000463978794869,291.0885009765625,294.1499938964844,284.9915466308594,284.5553283691406,286.0545959472656,285.0768127441406,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848684861525e-09,0.0009897138224914,-0.0112656634300947,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.965498685836792,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918640,297.2833557128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.10302734375,0.0,0.0,9.288483852287754e-05,298.2135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.1059875488281,0.0,0.0,9.781286644283682e-05,297.3988647460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.1047668457031,0.0,0.0,7.224403088912368e-05,297.3139343261719,303.1499938964844,285.1499938964844,0.0,-0.0,291.1049499511719,0.0,0.0,9.781261178432032e-05,297.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.1025085449219,0.0,0.0,0.000463978794869,291.0885009765625,294.1499938964844,284.9915466308594,284.5553283691406,286.0545959472656,285.0768127441406,290.8337097167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009897184791043,4.661848684861525e-09,0.0009897138224914,-0.0112656634300947,0.0,0.0,0.0,-0.0071238935925066,60.0,-3.965498685836792,-0.0,-6.678558150952085e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918700,297.28302001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.10235595703125,0.0,0.0,9.285833948524667e-05,298.2127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.10528564453125,0.0,0.0,9.778496314538644e-05,297.3977966308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.10406494140625,0.0,0.0,7.222342537716031e-05,297.3132019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.104248046875,0.0,0.0,9.778470848686992e-05,297.5220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1018371582031,0.0,0.0,0.0004638464306481,291.0876770019531,294.1499938964844,284.9827575683594,284.5516052246094,286.04522705078125,285.0689697265625,290.83233642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894358227029,4.6288040067565825e-09,0.0009894312825053,-0.0111790858209133,0.0,0.0,0.0,-0.0071075120940804,60.0,-3.9693448543548575,-0.0,-6.674744668089262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918760,297.2826232910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1016540527344,0.0,0.0,9.283296094508842e-05,298.2119140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1045837402344,0.0,0.0,9.775823127711192e-05,297.396728515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1033630371094,0.0,0.0,7.220368570415303e-05,297.3124389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.1035461425781,0.0,0.0,9.775798389455304e-05,297.52154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.1011657714844,0.0,0.0,0.0004637196834664,291.0868225097656,294.1499938964844,284.97393798828125,284.5478820800781,286.03582763671875,285.06109619140625,290.8309326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000989165273495,4.5971573214842465e-09,0.0009891606168821,-0.0110961720347404,0.0,0.0,0.0,-0.0070918230339884,60.0,-3.973240852355957,-0.0,-6.671093899512925e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918820,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.278579091187568e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.770855831447987e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.21669930499047e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.7708310931921e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004634840588551,291.0851135253906,294.1499938964844,284.956298828125,284.5404357910156,286.0170593261719,285.0453186035156,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.0109420558437705,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9811856746673584,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918880,297.2818298339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.278579091187568e-05,298.2102355957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.1031494140625,0.0,0.0,9.770855831447987e-05,297.3945617675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.1019592285156,0.0,0.0,7.21669930499047e-05,297.3109436035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.1021423339844,0.0,0.0,9.7708310931921e-05,297.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0997619628906,0.0,0.0,0.0004634840588551,291.0851135253906,294.1499938964844,284.956298828125,284.5404357910156,286.0170593261719,285.0453186035156,290.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.000988662126474,4.538334152925927e-09,0.0009886575862765,-0.0109420558437705,0.0,0.0,0.0,-0.0070626619271934,60.0,-3.9811856746673584,-0.0,-6.664309637471888e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11918940,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.27437940845266e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.766432049218564e-05,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.213432400021702e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.766407310962676e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004632742784451,291.0833740234375,294.1499938964844,284.9385986328125,284.5329895019531,285.9983215332031,285.0294189453125,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485947169285964e-09,0.0009882096201181,-0.0108048021793365,0.0,0.0,0.0,-0.0070366915315389,60.0,-3.989358425140381,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919000,297.2808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.098876953125,0.0,0.0,9.27437940845266e-05,298.2085266113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.1017150878906,0.0,0.0,9.766432049218564e-05,297.3924255371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.1005554199219,0.0,0.0,7.213432400021702e-05,297.30938720703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.1007385253906,0.0,0.0,9.766407310962676e-05,297.519287109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.098388671875,0.0,0.0,0.0004632742784451,291.0833740234375,294.1499938964844,284.9385986328125,284.5329895019531,285.9983215332031,285.0294189453125,290.82537841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009882140439003,4.485947169285964e-09,0.0009882096201181,-0.0108048021793365,0.0,0.0,0.0,-0.0070366915315389,60.0,-3.989358425140381,-0.0,-6.6582714453034e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919060,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.270739974454044e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.762599074747412e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.210602052509785e-05,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.762575064087288e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004630924959201,291.0816650390625,294.1499938964844,284.9208984375,284.52557373046875,285.9796447753906,285.013427734375,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440551926165881e-09,0.0009878213750198,-0.0106858648359775,0.0,0.0,0.0,-0.0070141865871846,60.0,-3.997770547866821,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
