time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11919120,297.27984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09747314453125,0.0,0.0,9.270739974454044e-05,298.206787109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.10028076171875,0.0,0.0,9.762599074747412e-05,297.3902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09912109375,0.0,0.0,7.210602052509785e-05,297.30780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09930419921875,0.0,0.0,9.762575064087288e-05,297.5181579589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,0.0004630924959201,291.0816650390625,294.1499938964844,284.9208984375,284.52557373046875,285.9796447753906,285.013427734375,290.82257080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.000987825798802,4.440551926165881e-09,0.0009878213750198,-0.0106858648359775,0.0,0.0,0.0,-0.0070141865871846,60.0,-3.997770547866821,-0.0,-6.653040429682734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919180,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.267708810511976e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.759405656950548e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.208243187051266e-05,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.75938164629042e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004629410686902,291.07989501953125,294.1499938964844,284.9031677246094,284.5181884765625,285.9609375,284.9973449707031,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.006437301635742,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919240,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0960693359375,0.0,0.0,9.267708810511976e-05,298.2050170898437,303.1499938964844,285.1499938964844,0.0,-0.0,291.09881591796875,0.0,0.0,9.759405656950548e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0976867675781,0.0,0.0,7.208243187051266e-05,297.30615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0978698730469,0.0,0.0,9.75938164629042e-05,297.5169677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0955810546875,0.0,0.0,0.0004629410686902,291.07989501953125,294.1499938964844,284.9031677246094,284.5181884765625,285.9609375,284.9973449707031,290.8197937011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009875022806227,4.402723519092433e-09,0.0009874978568404,-0.0105867534875869,0.0,0.0,0.0,-0.0069954334758222,60.0,-4.006437301635742,-0.0,-6.648683381627053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919300,297.2779846191406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0953369140625,0.0,0.0,9.266435517929494e-05,298.2041015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0981140136719,0.0,0.0,9.758064697962254e-05,297.3869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.09698486328125,0.0,0.0,7.207252929219976e-05,297.3053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0971374511719,0.0,0.0,9.758040687302127e-05,297.5163879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0948791503906,0.0,0.0,0.0004628774477168,291.0790405273437,294.1499938964844,284.8943176269531,284.51446533203125,285.9516296386719,284.9892272949219,290.8183898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873664239421,4.3868317867179485e-09,0.0009873620001599,-0.0105451177805662,0.0,0.0,0.0,-0.0069875554181635,60.0,-4.010873794555664,-0.0,-6.64685373408247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919360,297.2772827148437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0946350097656,0.0,0.0,9.265331755159424e-05,298.20318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0973815917969,0.0,0.0,9.756901999935508e-05,297.38580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09625244140625,0.0,0.0,7.206394366221502e-05,297.3044738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0964050292969,0.0,0.0,9.75687798927538e-05,297.5157775878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0941467285156,0.0,0.0,0.000462822325062,291.0781555175781,294.1499938964844,284.88543701171875,284.51080322265625,285.9422912597656,284.9811096191406,290.8169860839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872484952211,4.373052586714721e-09,0.0009872441878542,-0.0105090150609612,0.0,0.0,0.0,-0.0069807241670787,60.0,-4.015378952026367,-0.0,-6.645267092153517e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919420,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.2636575573124e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.75513830780983e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.205091969808564e-05,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.755114297149704e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004627386806532,291.0763854980469,294.1499938964844,284.8677062988281,284.50341796875,285.92364501953125,284.9647521972656,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.024600505828857,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919480,297.2757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0932006835937,0.0,0.0,9.2636575573124e-05,298.20135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09588623046875,0.0,0.0,9.75513830780983e-05,297.383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.09478759765625,0.0,0.0,7.205091969808564e-05,297.3027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0949401855469,0.0,0.0,9.755114297149704e-05,297.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0927124023437,0.0,0.0,0.0004627386806532,291.0763854980469,294.1499938964844,284.8677062988281,284.50341796875,285.92364501953125,284.9647521972656,290.8141784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870696812868,4.3521395376444624e-09,0.0009870653739199,-0.0104542225599288,0.0,0.0,0.0,-0.0069703566841781,60.0,-4.024600505828857,-0.0,-6.642859773364762e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919540,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.262738603865728e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.754169877851382e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.204377470770851e-05,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.754147322382778e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004626928130164,291.0746154785156,294.1499938964844,284.8500061035156,284.4960632324219,285.905029296875,284.9482421875,290.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340642956179863e-09,0.0009869670029729,-0.0104241007938981,0.0,0.0,0.0,-0.0069646574556827,60.0,-4.034131050109863,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919600,297.27398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0917358398437,0.0,0.0,9.262738603865728e-05,298.199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.09442138671875,0.0,0.0,9.754169877851382e-05,297.3812561035156,303.1499938964844,285.1499938964844,0.0,-0.0,291.09332275390625,0.0,0.0,7.204377470770851e-05,297.3009033203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0934753417969,0.0,0.0,9.754147322382778e-05,297.51324462890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0912780761719,0.0,0.0,0.0004626928130164,291.0746154785156,294.1499938964844,284.8500061035156,284.4960632324219,285.905029296875,284.9482421875,290.8113708496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009869713103398,4.340642956179863e-09,0.0009869670029729,-0.0104241007938981,0.0,0.0,0.0,-0.0069646574556827,60.0,-4.034131050109863,-0.0,-6.641536032248041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919660,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.263466199627146e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.754935308592394e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.204942812677473e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.75491275312379e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004627291637007,291.0728454589844,294.1499938964844,284.83221435546875,284.48883056640625,285.8864440917969,284.9315490722656,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496548585153505e-09,0.0009870439535006,-0.0104477126151323,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.044177532196045,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919720,297.27197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0902709960937,0.0,0.0,9.263466199627146e-05,298.197509765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0929260253906,0.0,0.0,9.754935308592394e-05,297.37890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0918273925781,0.0,0.0,7.204942812677473e-05,297.2989807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.09197998046875,0.0,0.0,9.75491275312379e-05,297.5119323730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898132324219,0.0,0.0,0.0004627291637007,291.0728454589844,294.1499938964844,284.83221435546875,284.48883056640625,285.8864440917969,284.9315490722656,290.8085632324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009870483772829,4.3496548585153505e-09,0.0009870439535006,-0.0104477126151323,0.0,0.0,0.0,-0.0069691245444118,60.0,-4.044177532196045,-0.0,-6.642573424642252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919780,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.266620327252896e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.758256783243267e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.207395537989214e-05,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.758234227774663e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004628867318388,291.071044921875,294.1499938964844,284.8142395019531,284.4817810058594,285.8678283691406,284.91455078125,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388903018792689e-09,0.0009873794624581,-0.0105505445972085,0.0,0.0,0.0,-0.0069885812699794,60.0,-4.055213928222656,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919840,297.26953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888061523437,0.0,0.0,9.266620327252896e-05,298.1954650878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0914001464844,0.0,0.0,9.758256783243267e-05,297.37646484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.09033203125,0.0,0.0,7.207395537989214e-05,297.2969055175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0904846191406,0.0,0.0,9.758234227774663e-05,297.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,0.0004628867318388,291.071044921875,294.1499938964844,284.8142395019531,284.4817810058594,285.8678283691406,284.91455078125,290.8057556152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009873838862404,4.388903018792689e-09,0.0009873794624581,-0.0105505445972085,0.0,0.0,0.0,-0.0069885812699794,60.0,-4.055213928222656,-0.0,-6.647092476441685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919900,297.2680969238281,303.1499938964844,285.1499938964844,0.0,-0.0,291.08807373046875,0.0,0.0,9.269118163501844e-05,298.1944274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.09063720703125,0.0,0.0,9.760885586729272e-05,297.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.089599609375,0.0,0.0,7.209338218672201e-05,297.2958068847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0897521972656,0.0,0.0,9.760863031260668e-05,297.50982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0876159667969,0.0,0.0,0.0004630114708561,291.07012939453125,294.1499938964844,284.8052062988281,284.4783020019531,285.8585510253906,284.9059143066406,290.8043518066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009876497788354,4.419990151660613e-09,0.0009876453550532,-0.0106319924816489,0.0,0.0,0.0,-0.0070039918646216,60.0,-4.061179161071777,-0.0,-6.650672190744444e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11919960,297.2665405273437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,9.272104216506703e-05,298.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0898742675781,0.0,0.0,9.764029528014362e-05,297.3739318847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0888366699219,0.0,0.0,7.211659976746887e-05,297.2946472167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0889892578125,0.0,0.0,9.76400770014152e-05,297.50909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868530273437,0.0,0.0,0.0004631606279872,291.0692443847656,294.1499938964844,284.7961120605469,284.4748840332031,285.8492431640625,284.89715576171875,290.80291748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879677090793,4.457167079863211e-09,0.0009879632852971,-0.0107293985784053,0.0,0.0,0.0,-0.0070224227383732,60.0,-4.067361831665039,-0.0,-6.65495463181287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920020,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.279707592213526e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.772036719368772e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.217573875095695e-05,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.772014163900168e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004635404620785,291.0674133300781,294.1499938964844,284.77783203125,284.46807861328125,285.8306579589844,284.8792724609375,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854893009022e-09,0.0009887728374451,-0.0109774805605411,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.080593585968018,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920080,297.2629699707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0858154296875,0.0,0.0,9.279707592213526e-05,298.1910705566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0883483886719,0.0,0.0,9.772036719368772e-05,297.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0873107910156,0.0,0.0,7.217573875095695e-05,297.29217529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08746337890625,0.0,0.0,9.772014163900168e-05,297.5075378417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0853576660156,0.0,0.0,0.0004635404620785,291.0674133300781,294.1499938964844,284.77783203125,284.46807861328125,285.8306579589844,284.8792724609375,290.80010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887773776426,4.551854893009022e-09,0.0009887728374451,-0.0109774805605411,0.0,0.0,0.0,-0.0070693627931177,60.0,-4.080593585968018,-0.0,-6.665868568234147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920140,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.289439185522495e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.782283450476824e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.225142326205969e-05,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.782261622603984e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004640265542548,291.0655822753906,294.1499938964844,284.7593688964844,284.4613952636719,285.8120422363281,284.86083984375,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.094918251037598,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920200,297.2588195800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.08428955078125,0.0,0.0,9.289439185522495e-05,298.18865966796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0868225097656,0.0,0.0,9.782283450476824e-05,297.36846923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0857849121094,0.0,0.0,7.225142326205969e-05,297.2894897460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0859375,0.0,0.0,9.782261622603984e-05,297.505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0838623046875,0.0,0.0,0.0004640265542548,291.0655822753906,294.1499938964844,284.7593688964844,284.4613952636719,285.8120422363281,284.86083984375,290.7972717285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009898137068375,4.6730481706447335e-09,0.0009898090502247,-0.0112950056791305,0.0,0.0,0.0,-0.0071294433437287,60.0,-4.094918251037598,-0.0,-6.679850628188434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920260,297.25640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0835266113281,0.0,0.0,9.295310883317144e-05,298.1873474121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08599853515625,0.0,0.0,9.788465831661596e-05,297.3669738769531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0849914550781,0.0,0.0,7.229709444800392e-05,297.2879943847656,303.1499938964844,285.1499938964844,0.0,-0.0,291.08514404296875,0.0,0.0,9.788444731384516e-05,297.50494384765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08306884765625,0.0,0.0,0.0004643198626581,291.06463623046875,294.1499938964844,284.7497253417969,284.4579162597656,285.8023376464844,284.8510131835937,290.7958068847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904390899464,4.7461754526523245e-09,0.0009904344333335,-0.0114865964278578,0.0,0.0,0.0,-0.0071656955406069,60.0,-4.102794647216797,-0.0,-6.688294718060206e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920320,297.2540588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.082763671875,0.0,0.0,9.301181853516027e-05,298.18609619140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08526611328125,0.0,0.0,9.794648212846369e-05,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.084228515625,0.0,0.0,7.234275835799053e-05,297.2865600585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0843811035156,0.0,0.0,9.794626384973526e-05,297.5040588378906,303.1499938964844,285.1499938964844,0.0,-0.0,291.08233642578125,0.0,0.0,0.0004646131419576,291.063720703125,294.1499938964844,284.7407531738281,284.4547424316406,285.7933959960937,284.8418273925781,290.79443359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009910644730553,4.8193000701246555e-09,0.0009910597000271,-0.011678178794682,0.0,0.0,0.0,-0.0072019463405013,60.0,-4.1102800369262695,-0.0,-6.696743781731129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920380,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.314856288256124e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.8090480605606e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.244911103043705e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.809026232687756e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004652962088584,291.0618896484375,294.1499938964844,284.72198486328125,284.4481811523437,285.77471923828125,284.8221740722656,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989625601581338e-09,0.0009925160557031,-0.0121244173496961,0.0,0.0,0.0,-0.0072863837704062,60.0,-4.126647472381592,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920440,297.24871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.08123779296875,0.0,0.0,9.314856288256124e-05,298.1833801269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.08367919921875,0.0,0.0,9.8090480605606e-05,297.3624572753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0826721191406,0.0,0.0,7.244911103043705e-05,297.283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.08282470703125,0.0,0.0,9.809026232687756e-05,297.5021057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.080810546875,0.0,0.0,0.0004652962088584,291.0618896484375,294.1499938964844,284.72198486328125,284.4481811523437,285.77471923828125,284.8221740722656,290.7915954589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.000992521061562,4.989625601581338e-09,0.0009925160557031,-0.0121244173496961,0.0,0.0,0.0,-0.0072863837704062,60.0,-4.126647472381592,-0.0,-6.716443579080078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920500,297.2458190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0804748535156,0.0,0.0,9.322406549472362e-05,298.18194580078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0828857421875,0.0,0.0,9.816998499445616e-05,297.3608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0819091796875,0.0,0.0,7.250783528434113e-05,297.28179931640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0820617675781,0.0,0.0,9.816977399168536e-05,297.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0800476074219,0.0,0.0,0.0004656733653973,291.0609436035156,294.1499938964844,284.7125244140625,284.44488525390625,285.765380859375,284.8121032714844,290.7901611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009933253750205,5.083671261729705e-09,0.0009933202527463,-0.0123708071187138,0.0,0.0,0.0,-0.0073330062441527,60.0,-4.135214805603027,-0.0,-6.727333357048337e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920560,297.2427978515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.330400644103064e-05,298.18048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.08209228515625,0.0,0.0,9.825416054809466e-05,297.3592224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.08111572265625,0.0,0.0,7.257000834215432e-05,297.2801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0812683105469,0.0,0.0,9.825394954532384e-05,297.5000305175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0792541503906,0.0,0.0,0.000466072699055,291.0599975585937,294.1499938964844,284.7030334472656,284.44158935546875,285.75604248046875,284.8018493652344,290.78875732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009941768366843,5.1832471648083356e-09,0.0009941717144101,-0.0126316826790571,0.0,0.0,0.0,-0.0073823700658977,60.0,-4.144020080566406,-0.0,-6.738873281619817e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920620,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.347681043436752e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.84361322480254e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.270440983120352e-05,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.843592124525458e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004669358895625,291.0581359863281,294.1499938964844,284.6839599609375,284.4350280761719,285.7373046875,284.7809753417969,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398500313447131e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.162290573120117,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920680,297.23638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.078125,0.0,0.0,9.347681043436752e-05,298.17742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0805053710937,0.0,0.0,9.84361322480254e-05,297.3558044433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0795288085937,0.0,0.0,7.270440983120352e-05,297.2766418457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0796813964844,0.0,0.0,9.843592124525458e-05,297.4977722167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.07769775390625,0.0,0.0,0.0004669358895625,291.0581359863281,294.1499938964844,284.6839599609375,284.4350280761719,285.7373046875,284.7809753417969,290.785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009960177121683,5.398500313447131e-09,0.0009960123570635,-0.0131956068798899,0.0,0.0,0.0,-0.0074890805408358,60.0,-4.162290573120117,-0.0,-6.763852411495463e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920740,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.366657468490304e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.863595187198372e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.285200263140723e-05,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.86357408692129e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004678837722167,291.05621337890625,294.1499938964844,284.6647033691406,284.42840576171875,285.7185363769531,284.7594909667969,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634877453530862e-09,0.0009980335598811,-0.0138148572295904,0.0,0.0,0.0,-0.0076062628068029,60.0,-4.181487560272217,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920800,297.2295227050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0765380859375,0.0,0.0,9.366657468490304e-05,298.1742248535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0788879394531,0.0,0.0,9.863595187198372e-05,297.35223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07794189453125,0.0,0.0,7.285200263140723e-05,297.2729797363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0780639648437,0.0,0.0,9.86357408692129e-05,297.4953918457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0761413574219,0.0,0.0,0.0004678837722167,291.05621337890625,294.1499938964844,284.6647033691406,284.42840576171875,285.7185363769531,284.7594909667969,290.78302001953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009980391478165,5.634877453530862e-09,0.0009980335598811,-0.0138148572295904,0.0,0.0,0.0,-0.0076062628068029,60.0,-4.181487560272217,-0.0,-6.791336204514664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920860,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.387208410771564e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.885235340334476e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.301184086827561e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.885214967653155e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004689103516284,291.0543212890625,294.1499938964844,284.64532470703125,284.4217529296875,285.69970703125,284.73748779296875,290.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908757871734e-09,0.0010002225171774,-0.0144854942336678,0.0,0.0,0.0,-0.0077331718057394,60.0,-4.201566219329834,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920920,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.074951171875,0.0,0.0,9.387208410771564e-05,298.1708374023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0772705078125,0.0,0.0,9.885235340334476e-05,297.3485107421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0763244628906,0.0,0.0,7.301184086827561e-05,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.07647705078125,0.0,0.0,9.885214967653155e-05,297.49285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0745544433594,0.0,0.0,0.0004689103516284,291.0543212890625,294.1499938964844,284.64532470703125,284.4217529296875,285.69970703125,284.73748779296875,290.7801513671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010002284543588,5.8908757871734e-09,0.0010002225171774,-0.0144854942336678,0.0,0.0,0.0,-0.0077331718057394,60.0,-4.201566219329834,-0.0,-6.821164078019137e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11920980,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.409215999767184e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.90840999293141e-05,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.318300777114928e-05,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.908389620250092e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0004700096615124,291.0523986816406,294.1499938964844,284.6257629394531,284.4149780273437,285.6808166503906,284.71502685546875,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165026711357768e-09,0.001002566772513,-0.0152036631479859,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.222476482391357,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921040,297.2144775390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0733337402344,0.0,0.0,9.409215999767184e-05,298.1672668457031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0756530761719,0.0,0.0,9.90840999293141e-05,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,291.07470703125,0.0,0.0,7.318300777114928e-05,297.2653503417969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0748291015625,0.0,0.0,9.908389620250092e-05,297.4902038574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.07293701171875,0.0,0.0,0.0004700096615124,291.0523986816406,294.1499938964844,284.6257629394531,284.4149780273437,285.6808166503906,284.71502685546875,290.7772827148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010025729425251,6.165026711357768e-09,0.001002566772513,-0.0152036631479859,0.0,0.0,0.0,-0.0078690806403756,60.0,-4.222476482391357,-0.0,-6.85317900206428e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921100,297.21051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0725402832031,0.0,0.0,9.420733840670437e-05,298.1654357910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0747985839844,0.0,0.0,9.920539014274254e-05,297.3426208496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0738830566406,0.0,0.0,7.32725893612951e-05,297.2633972167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0740051269531,0.0,0.0,9.920518641592936e-05,297.48883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0721435546875,0.0,0.0,0.0004705850442405,291.0514221191406,294.1499938964844,284.6159362792969,284.4115600585937,285.6713562011719,284.7036437988281,290.7758483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038000764325,6.308512823238743e-09,0.0010037937900051,-0.0155795328319072,0.0,0.0,0.0,-0.007940212264657,60.0,-4.23323917388916,-0.0,-6.869965574196615e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921160,297.2064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0717163085937,0.0,0.0,9.432559454580768e-05,298.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.073974609375,0.0,0.0,9.932991088135168e-05,297.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,291.07305908203125,0.0,0.0,7.3364564741496e-05,297.2614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0731811523437,0.0,0.0,9.93297144304961e-05,297.4874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0713195800781,0.0,0.0,0.0004711757355835,291.0504455566406,294.1499938964844,284.6060791015625,284.4081115722656,285.661865234375,284.692138671875,290.7743835449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.00100505980663,6.4558216550381076e-09,0.0010050532873719,-0.0159654077142477,0.0,0.0,0.0,-0.0080132400617003,60.0,-4.244190692901611,-0.0,-6.887220393991812e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921220,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.45703432080336e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.958763985196128e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.355492562055588e-05,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.95874434011057e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004723983001895,291.0484924316406,294.1499938964844,284.5862121582031,284.4010925292969,285.64288330078125,284.6689758300781,290.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760716875220396e-09,0.0010076605249196,-0.0167640596628189,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.266578674316406,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921280,297.1981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.070068359375,0.0,0.0,9.45703432080336e-05,298.15972900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.07232666015625,0.0,0.0,9.958763985196128e-05,297.3364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0714111328125,0.0,0.0,7.355492562055588e-05,297.2574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,291.071533203125,0.0,0.0,9.95874434011057e-05,297.4844970703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696716308594,0.0,0.0,0.0004723983001895,291.0484924316406,294.1499938964844,284.5862121582031,284.4010925292969,285.64288330078125,284.6689758300781,290.7715148925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010076672770082,6.760716875220396e-09,0.0010076605249196,-0.0167640596628189,0.0,0.0,0.0,-0.0081643890589475,60.0,-4.266578674316406,-0.0,-6.923002615621955e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921340,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.482507448410615e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.98558825813234e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.375304994639009e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.98556861304678e-05,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004736707487609,291.0465087890625,294.1499938964844,284.56622314453125,284.3939208984375,285.6238098144531,284.6455383300781,290.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078048369635326e-09,0.0010103739332407,-0.0175952538847923,0.0,0.0,0.0,-0.0083217043429613,60.0,-4.289621353149414,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921400,297.1896057128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06842041015625,0.0,0.0,9.482507448410615e-05,298.15576171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0706481933594,0.0,0.0,9.98558825813234e-05,297.3321533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0697326660156,0.0,0.0,7.375304994639009e-05,297.25347900390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0698547363281,0.0,0.0,9.98556861304678e-05,297.48150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0680236816406,0.0,0.0,0.0004736707487609,291.0465087890625,294.1499938964844,284.56622314453125,284.3939208984375,285.6238098144531,284.6455383300781,290.76861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103810345754,7.078048369635326e-09,0.0010103739332407,-0.0175952538847923,0.0,0.0,0.0,-0.0083217043429613,60.0,-4.289621353149414,-0.0,-6.960342346928884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921460,297.1844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0674133300781,0.0,0.0,9.49817695072852e-05,298.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0696105957031,0.0,0.0,0.000100020886748,297.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0687255859375,0.0,0.0,7.387491496047005e-05,297.2511291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.06884765625,0.0,0.0,0.0001000206902972,297.4796447753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0670471191406,0.0,0.0,0.0004744534671772,291.0453186035156,294.1499938964844,284.5541687011719,284.3895263671875,285.6123352050781,284.63140869140625,290.766845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120504302904,7.2732486700033405e-09,0.0010120430961251,-0.0181065294891595,0.0,0.0,0.0,-0.0084184734150767,60.0,-4.30372428894043,-0.0,-6.983361089396567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921520,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0667419433594,0.0,0.0,9.508752555120736e-05,298.15167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0689392089844,0.0,0.0,0.0001001322525553,297.3277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06805419921875,0.0,0.0,7.395717693725601e-05,297.2495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06817626953125,0.0,0.0,0.0001001320561044,297.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0004749817599076,291.0445251464844,294.1499938964844,284.5461120605469,284.3865661621094,285.60467529296875,284.6219482421875,290.76568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013177097775,7.404999724514027e-09,0.0010131696471944,-0.0184516068547964,0.0,0.0,0.0,-0.008483787998557,60.0,-4.313223838806152,-0.0,-6.99891913313877e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
