time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11921580,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.535529534332454e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001004142177407,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.416543667204678e-05,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001004140212899,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004763193137478,291.04254150390625,294.1499938964844,284.5258178710937,284.3789978027344,285.58544921875,284.5982666015625,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738574225868433e-09,0.0010160220554098,-0.0193252656608819,0.0,0.0,0.0,-0.0086491545662283,60.0,-4.337293148040772,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921640,297.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0650634765625,0.0,0.0,9.535529534332454e-05,298.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0672302246094,0.0,0.0,0.0001004142177407,297.3232727050781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663452148437,0.0,0.0,7.416543667204678e-05,297.2456359863281,303.1499938964844,285.1499938964844,0.0,-0.0,291.06646728515625,0.0,0.0,0.0001004140212899,297.4752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,291.064697265625,0.0,0.0,0.0004763193137478,291.04254150390625,294.1499938964844,284.5258178710937,284.3789978027344,285.58544921875,284.5982666015625,290.7627868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160298552364,7.738574225868433e-09,0.0010160220554098,-0.0193252656608819,0.0,0.0,0.0,-0.0086491545662283,60.0,-4.337293148040772,-0.0,-7.0383869399393e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921700,297.1678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.064208984375,0.0,0.0,9.54903443926014e-05,298.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0663757324219,0.0,0.0,0.0001005564336082,297.3210144042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,7.427047239616513e-05,297.24371337890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.06561279296875,0.0,0.0,0.0001005562371574,297.4736328125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0638427734375,0.0,0.0,0.0004769939114339,291.0415344238281,294.1499938964844,284.515625,284.3751220703125,285.5758361816406,284.58642578125,290.7613220214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906816534841711e-09,0.0010174607159569,-0.0197658911347389,0.0,0.0,0.0,-0.0087325600907206,60.0,-4.349469661712647,-0.0,-7.05833471670303e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921760,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0633544921875,0.0,0.0,9.56256772042252e-05,298.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.06549072265625,0.0,0.0,0.0001006989405141,297.3187255859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.06463623046875,0.0,0.0,7.437573367496952e-05,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.06475830078125,0.0,0.0,0.0001006987513392,297.4720153808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.06298828125,0.0,0.0,0.0004776699352078,291.04052734375,294.1499938964844,284.5054016113281,284.3711853027344,285.5661926269531,284.5745544433594,290.7598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189104359596,8.075412338826027e-09,0.0010189022868871,-0.0202074293047189,0.0,0.0,0.0,-0.0088161397725343,60.0,-4.361716747283936,-0.0,-7.078353547740336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921820,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.589556430000812e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001009831394185,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.45856377761811e-05,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001009829502436,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004790180537384,291.0384826660156,294.1499938964844,284.4848327636719,284.3631286621094,285.5468139648437,284.5508728027344,290.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411625174176152e-09,0.001021777279675,-0.021087909117341,0.0,0.0,0.0,-0.0089828157797455,60.0,-4.386349201202393,-0.0,-7.1183585248491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921880,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0616455078125,0.0,0.0,9.589556430000812e-05,298.1388854980469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0637512207031,0.0,0.0,0.0001009831394185,297.3140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0628967285156,0.0,0.0,7.45856377761811e-05,297.2380676269531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0630187988281,0.0,0.0,0.0001009829502436,297.46875,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0004790180537384,291.0384826660156,294.1499938964844,284.4848327636719,284.3631286621094,285.5468139648437,284.5508728027344,290.75689697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217856615781,8.411625174176152e-09,0.001021777279675,-0.021087909117341,0.0,0.0,0.0,-0.0089828157797455,60.0,-4.386349201202393,-0.0,-7.1183585248491e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11921940,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.616163151804358e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001012633147183,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.479258056264371e-05,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001012631255434,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.00048034710926,291.03643798828125,294.1499938964844,284.4641418457031,284.3547668457031,285.52740478515625,284.5272216796875,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.74308625498088e-09,0.0010246115271002,-0.0219558980315923,0.0,0.0,0.0,-0.0091471346095204,60.0,-4.4110541343688965,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922000,297.1463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0599060058594,0.0,0.0,9.616163151804358e-05,298.1344909667969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0619812011719,0.0,0.0,0.0001012633147183,297.3094177246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0611267089844,0.0,0.0,7.479258056264371e-05,297.23443603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.061279296875,0.0,0.0,0.0001012631255434,297.4654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595397949219,0.0,0.0,0.00048034710926,291.03643798828125,294.1499938964844,284.4641418457031,284.3547668457031,285.52740478515625,284.5272216796875,290.75396728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010246203746646,8.74308625498088e-09,0.0010246115271002,-0.0219558980315923,0.0,0.0,0.0,-0.0091471346095204,60.0,-4.4110541343688965,-0.0,-7.15790875460698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922060,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.642001532483846e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001015354064293,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.499354251194745e-05,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001015352172544,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004816378350369,291.03436279296875,294.1499938964844,284.4433288574219,284.3460693359375,285.50787353515625,284.5036926269531,290.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497810149176e-09,0.0010273640509694,-0.0227987803518772,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.43565845489502,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922120,297.1380615234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.05816650390625,0.0,0.0,9.642001532483846e-05,298.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0602111816406,0.0,0.0,0.0001015354064293,297.3047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,291.05938720703125,0.0,0.0,7.499354251194745e-05,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0595092773437,0.0,0.0,0.0001015352172544,297.462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.05780029296875,0.0,0.0,0.0004816378350369,291.03436279296875,294.1499938964844,284.4433288574219,284.3460693359375,285.50787353515625,284.5036926269531,290.7510070800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010273731313645,9.06497810149176e-09,0.0010273640509694,-0.0227987803518772,0.0,0.0,0.0,-0.0093067102134227,60.0,-4.43565845489502,-0.0,-7.19642159197065e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922180,297.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.666659025242552e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001017950489767,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.51853222027421e-05,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001017948670778,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.000482869480038,291.03228759765625,294.1499938964844,284.42236328125,284.3370666503906,285.48828125,284.4802551269531,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372147502517691e-09,0.0010299906134605,-0.0236030686646699,0.0,0.0,0.0,-0.0094589879736304,60.0,-4.459976673126221,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922240,297.1300354003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.056396484375,0.0,0.0,9.666659025242552e-05,298.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0584411621094,0.0,0.0,0.0001017950489767,297.3000183105469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575866699219,0.0,0.0,7.51853222027421e-05,297.2276306152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0577087402344,0.0,0.0,0.0001017948670778,297.4588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0560607910156,0.0,0.0,0.000482869480038,291.03228759765625,294.1499938964844,284.42236328125,284.3370666503906,285.48828125,284.4802551269531,290.7480163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300000431016,9.372147502517691e-09,0.0010299906134605,-0.0236030686646699,0.0,0.0,0.0,-0.0094589879736304,60.0,-4.459976673126221,-0.0,-7.233268917161696e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922300,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0555114746094,0.0,0.0,9.67840533121489e-05,298.1235046386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0575256347656,0.0,0.0,0.0001019187475321,297.2976989746094,303.1499938964844,285.1499938964844,0.0,-0.0,291.05670166015625,0.0,0.0,7.527667912654579e-05,297.2260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.05682373046875,0.0,0.0,0.0001019185656332,297.4572448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.05517578125,0.0,0.0,0.0004834562714677,291.03125,294.1499938964844,284.41180419921875,284.3324279785156,285.4784545898437,284.4685974121094,290.7465515136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010312515078112,9.518484667125904e-09,0.0010312419617548,-0.023986218497157,0.0,0.0,0.0,-0.0095315333455801,60.0,-4.47197151184082,-0.0,-7.25085627095723e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922360,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0546264648437,0.0,0.0,9.689687431091444e-05,298.1213073730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0566101074219,0.0,0.0,0.0001020375420921,297.2953796386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0557861328125,0.0,0.0,7.536442717537284e-05,297.22442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0559387207031,0.0,0.0,0.0001020373674691,297.45562744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.05426025390625,0.0,0.0,0.0004840198089368,291.0301818847656,294.1499938964844,284.4012451171875,284.32769775390625,285.4686279296875,284.4569702148437,290.7450561523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324534960091,9.659029132080832e-09,0.0010324438335373,-0.0243541914969682,0.0,0.0,0.0,-0.0096012074500322,60.0,-4.483814716339111,-0.0,-7.267767898611055e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922420,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.710613812785596e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001022579090204,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.552719034720212e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001022577271214,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004850651603192,291.028076171875,294.1499938964844,284.3800354003906,284.3179626464844,285.4488830566406,284.4338073730469,290.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919723709117534e-09,0.0010346729541197,-0.0250367168337106,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.506940841674805,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922480,297.114990234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0528259277344,0.0,0.0,9.710613812785596e-05,298.11700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0548095703125,0.0,0.0,0.0001022579090204,297.290771484375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0539855957031,0.0,0.0,7.552719034720212e-05,297.2214050292969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0541076660156,0.0,0.0,0.0001022577271214,297.4524230957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.052490234375,0.0,0.0,0.0004850651603192,291.028076171875,294.1499938964844,284.3800354003906,284.3179626464844,285.4488830566406,284.4338073730469,290.7420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010346829658374,9.919723709117534e-09,0.0010346729541197,-0.0250367168337106,0.0,0.0,0.0,-0.0097304452210664,60.0,-4.506940841674805,-0.0,-7.299188808929102e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922540,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.728941950015724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001024509037961,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.56697409087792e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001024507291731,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0004859806795138,291.0259704589844,294.1499938964844,284.3586730957031,284.30780029296875,285.4291076660156,284.41082763671875,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148037965507228e-08,0.0010366253554821,-0.0256344396620988,0.0,0.0,0.0,-0.009843629784882,60.0,-4.529119968414307,-0.0,-7.326762840875747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922600,297.10809326171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,9.728941950015724e-05,298.1127624511719,303.1499938964844,285.1499938964844,0.0,-0.0,291.052978515625,0.0,0.0,0.0001024509037961,297.2862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0521545410156,0.0,0.0,7.56697409087792e-05,297.218505859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0522766113281,0.0,0.0,0.0001024507291731,297.4493103027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0506896972656,0.0,0.0,0.0004859806795138,291.0259704589844,294.1499938964844,284.3586730957031,284.30780029296875,285.4291076660156,284.41082763671875,290.7390441894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366354836151,1.0148037965507228e-08,0.0010366253554821,-0.0256344396620988,0.0,0.0,0.0,-0.009843629784882,60.0,-4.529119968414307,-0.0,-7.326762840875747e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922660,297.10369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0497741699219,0.0,0.0,9.739663801155984e-05,298.1099548339844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0516967773437,0.0,0.0,0.0001025638048304,297.2832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0509338378906,0.0,0.0,7.575313065899536e-05,297.2166442871094,303.1499938964844,285.1499938964844,0.0,-0.0,291.051025390625,0.0,0.0,0.0001025636302074,297.4472351074219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0494384765625,0.0,0.0,0.0004865162482019,291.0245056152344,294.1499938964844,284.34405517578125,284.3006286621094,285.41558837890625,284.395263671875,290.73699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010377777507528,1.0281596019012797e-08,0.0010377673897892,-0.0259840786457061,0.0,0.0,0.0,-0.0099098403006792,60.0,-4.543535232543945,-0.0,-7.342916319430516e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922720,297.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0491943359375,0.0,0.0,9.744161798153073e-05,298.108642578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0511169433594,0.0,0.0,0.0001026111713144,297.2818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0503234863281,0.0,0.0,7.578811346320435e-05,297.2157897949219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0504455566406,0.0,0.0,0.0001026109966915,297.4462585449219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0488586425781,0.0,0.0,0.000486740929773,291.0238342285156,294.1499938964844,284.3371887207031,284.29718017578125,285.40924072265625,284.3879699707031,290.73602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010382569162175,1.03376232019059e-08,0.0010382465552538,-0.0261307507753372,0.0,0.0,0.0,-0.0099376160651445,60.0,-4.550111770629883,-0.0,-7.349698449843346e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922780,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.755764767760412e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001027333564707,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.587835716549307e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001027331818477,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004873205325566,291.02166748046875,294.1499938964844,284.3155822753906,284.2861328125,285.3893127441406,284.3652648925781,290.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482154699786861e-08,0.0010394825367257,-0.0265091024339199,0.0,0.0,0.0,-0.0100092664361,60.0,-4.569666385650635,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922840,297.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,291.04736328125,0.0,0.0,9.755764767760412e-05,298.10467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0492553710937,0.0,0.0,0.0001027333564707,297.277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0484924316406,0.0,0.0,7.587835716549307e-05,297.2132263183594,303.1499938964844,285.1499938964844,0.0,-0.0,291.048583984375,0.0,0.0,0.0001027331818477,297.4433288574219,303.1499938964844,285.1499938964844,0.0,-0.0,291.0470275878906,0.0,0.0,0.0004873205325566,291.02166748046875,294.1499938964844,284.3155822753906,284.2861328125,285.3893127441406,284.3652648925781,290.7330017089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010394930141046,1.0482154699786861e-08,0.0010394825367257,-0.0265091024339199,0.0,0.0,0.0,-0.0100092664361,60.0,-4.569666385650635,-0.0,-7.367207643937945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922900,297.0932006835937,303.1499938964844,285.1499938964844,0.0,-0.0,291.04644775390625,0.0,0.0,9.760046668816358e-05,298.1027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0483093261719,0.0,0.0,0.000102778438304,297.2755432128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04754638671875,0.0,0.0,7.591165922349319e-05,297.2120056152344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04766845703125,0.0,0.0,0.0001027782636811,297.44189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0461120605469,0.0,0.0,0.0004875344166066,291.0205993652344,294.1499938964844,284.3047180175781,284.2804260253906,285.3793334960937,284.3539733886719,290.7314758300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399491293355,1.0535480043927237e-08,0.0010399385355412,-0.0266486927866935,0.0,0.0,0.0,-0.010035702958703,60.0,-4.578803062438965,-0.0,-7.373672872290626e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11922960,297.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,9.763232083059847e-05,298.1008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0473937988281,0.0,0.0,0.0001028119804686,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.046630859375,0.0,0.0,7.593643385916948e-05,297.2108154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0467224121094,0.0,0.0,0.0001028118131216,297.4405212402344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0451965332031,0.0,0.0,0.0004876935563515,291.0195007324219,294.1499938964844,284.2938232421875,284.27459716796875,285.36932373046875,284.3427429199219,290.7299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010402883635833,1.0575150533043144e-08,0.001040277769789,-0.0267525408416986,0.0,0.0,0.0,-0.0100553696975111,60.0,-4.587490558624268,-0.0,-7.378484667697195e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923020,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.766087168827652e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001028420374495,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,7.595863280585036e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001028418701025,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004878361360169,291.017333984375,294.1499938964844,284.27197265625,284.2625732421875,285.34930419921875,284.3203430175781,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610675005295889e-08,0.0010405817301943,-0.0268455315381288,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.603418350219727,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923080,297.0860900878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.04364013671875,0.0,0.0,9.766087168827652e-05,298.0972595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0455017089844,0.0,0.0,0.0001028420374495,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,291.04473876953125,0.0,0.0,7.595863280585036e-05,297.20855712890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0448608398437,0.0,0.0,0.0001028418701025,297.4378356933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0433349609375,0.0,0.0,0.0004878361360169,291.017333984375,294.1499938964844,284.27197265625,284.2625732421875,285.34930419921875,284.3203430175781,290.7268981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010405923239886,1.0610675005295889e-08,0.0010405817301943,-0.0268455315381288,0.0,0.0,0.0,-0.0100729819387197,60.0,-4.603418350219727,-0.0,-7.382794819932317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923140,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.7638854640536e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001028188489726,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.594150520162657e-05,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0001028186816256,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0004877261817455,291.0151672363281,294.1499938964844,284.25,284.25,285.3292541503906,284.2981262207031,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403576306998,1.0583202758596144e-08,0.0010403470369055,-0.0267736166715621,0.0,0.0,0.0,-0.0100593632087111,60.0,-4.617135047912598,-0.0,-7.379461663958865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923200,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0417785644531,0.0,0.0,9.7638854640536e-05,298.0939025878906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0436096191406,0.0,0.0,0.0001028188489726,297.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0428466796875,0.0,0.0,7.594150520162657e-05,297.2063903808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.04296875,0.0,0.0,0.0001028186816256,297.435302734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0414733886719,0.0,0.0,0.0004877261817455,291.0151672363281,294.1499938964844,284.25,284.25,285.3292541503906,284.2981262207031,290.72381591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010403576306998,1.0583202758596144e-08,0.0010403470369055,-0.0267736166715621,0.0,0.0,0.0,-0.0100593632087111,60.0,-4.617135047912598,-0.0,-7.379461663958865e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923260,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.758133819559588e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001027582693495,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.589677261421457e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001027581092785,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004874388396274,291.0129699707031,294.1499938964844,284.223876953125,284.223876953125,285.30914306640625,284.275390625,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511494785703236e-08,0.0010397338774055,-0.0265859067440032,0.0,0.0,0.0,-0.010023814626038,60.0,-4.630039215087891,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923320,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0398864746094,0.0,0.0,9.758133819559588e-05,298.0908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04168701171875,0.0,0.0,0.0001027582693495,297.2626342773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0409545898437,0.0,0.0,7.589677261421457e-05,297.204345703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.04107666015625,0.0,0.0,0.0001027581092785,297.4329833984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0395812988281,0.0,0.0,0.0004874388396274,291.0129699707031,294.1499938964844,284.223876953125,284.223876953125,285.30914306640625,284.275390625,290.7207336425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397443547844,1.0511494785703236e-08,0.0010397338774055,-0.0265859067440032,0.0,0.0,0.0,-0.010023814626038,60.0,-4.630039215087891,-0.0,-7.37076462087316e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923380,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.750856406753884e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.000102681631688,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.584016566397622e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001026814716169,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000487075332785,291.0107727050781,294.1499938964844,284.18994140625,284.18994140625,285.2888488769531,284.2497863769531,290.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420779794628744e-08,0.0010389583185315,-0.0263484362512826,0.0,0.0,0.0,-0.0099788438528776,60.0,-4.646179676055908,-0.0,-7.35976968258001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923440,297.0765380859375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0379943847656,0.0,0.0,9.750856406753884e-05,298.0880126953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.039794921875,0.0,0.0,0.000102681631688,297.2595520019531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0390625,0.0,0.0,7.584016566397622e-05,297.2023010253906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0391540527344,0.0,0.0,0.0001026814716169,297.430908203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0376892089844,0.0,0.0,0.000487075332785,291.0107727050781,294.1499938964844,284.18994140625,284.18994140625,285.2888488769531,284.2497863769531,290.7176208496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010389686794951,1.0420779794628744e-08,0.0010389583185315,-0.0263484362512826,0.0,0.0,0.0,-0.0099788438528776,60.0,-4.646179676055908,-0.0,-7.35976968258001e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923500,297.0753479003906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0370483398437,0.0,0.0,9.74666836555116e-05,298.086669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.038818359375,0.0,0.0,0.0001026375248329,297.25811767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0380859375,0.0,0.0,7.580759120173752e-05,297.2012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0382080078125,0.0,0.0,0.0001026373647619,297.4299621582031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0367431640625,0.0,0.0,0.0004868661344517,291.0096740722656,294.1499938964844,284.1702575683594,284.1702575683594,285.278564453125,284.2353210449219,290.716064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385222267359,1.0368578884367707e-08,0.0010385118657723,-0.0262117851525545,0.0,0.0,0.0,-0.0099529651924967,60.0,-4.655973434448242,-0.0,-7.35344656277448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923560,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0361022949219,0.0,0.0,9.742191468831152e-05,298.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0378723144531,0.0,0.0,0.0001025903839035,297.2566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0371398925781,0.0,0.0,7.577276846859604e-05,297.2000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0372619628906,0.0,0.0,0.0001025902238325,297.4290466308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0357971191406,0.0,0.0,0.0004866425006184,291.0085754394531,294.1499938964844,284.1488647460937,284.1488647460937,285.2682189941406,284.2197570800781,290.7145080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010380451567471,1.0312779963328468e-08,0.0010380349121987,-0.0260657127946615,0.0,0.0,0.0,-0.0099253039807081,60.0,-4.666711330413818,-0.0,-7.346690722442872e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923620,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.7323463705834e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001024867015075,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,7.569619629066437e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001024865487124,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0004861507331952,291.00634765625,294.1499938964844,284.1011962890625,284.1011962890625,285.2471618652344,284.18487548828125,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190076338290057e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.69124174118042,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923680,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0342102050781,0.0,0.0,9.7323463705834e-05,298.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0359191894531,0.0,0.0,0.0001024867015075,297.2539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,291.03521728515625,0.0,0.0,7.569619629066437e-05,297.1976623535156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0353088378906,0.0,0.0,0.0001024865487124,297.4272766113281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0339050292969,0.0,0.0,0.0004861507331952,291.00634765625,294.1499938964844,284.1011962890625,284.1011962890625,285.2471618652344,284.18487548828125,290.7113647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010369957890361,1.0190076338290057e-08,0.0010369856609031,-0.025744492188096,0.0,0.0,0.0,-0.0098644746467471,60.0,-4.69124174118042,-0.0,-7.331845353064639e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923740,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.72140915109776e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001023715230985,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.561112579423934e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001023713703034,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004856043960899,291.004150390625,294.1499938964844,284.04754638671875,284.04754638671875,285.2255249023437,284.1444091796875,290.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358301224187,1.0053763155326578e-08,0.001035820110701,-0.0253876317292451,0.0,0.0,0.0,-0.0097968988120555,60.0,-4.719832897186279,-0.0,-7.315370709193304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923800,297.0702209472656,303.1499938964844,285.1499938964844,0.0,-0.0,291.03228759765625,0.0,0.0,9.72140915109776e-05,298.08062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03399658203125,0.0,0.0,0.0001023715230985,297.2513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0332946777344,0.0,0.0,7.561112579423934e-05,297.1949157714844,303.1499938964844,285.1499938964844,0.0,-0.0,291.03338623046875,0.0,0.0,0.0001023713703034,297.4256286621094,303.1499938964844,285.1499938964844,0.0,-0.0,291.031982421875,0.0,0.0,0.0004856043960899,291.004150390625,294.1499938964844,284.04754638671875,284.04754638671875,285.2255249023437,284.1444091796875,290.708251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010358301224187,1.0053763155326578e-08,0.001035820110701,-0.0253876317292451,0.0,0.0,0.0,-0.0097968988120555,60.0,-4.719832897186279,-0.0,-7.315370709193304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923860,297.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,291.03082275390625,0.0,0.0,9.712510654935612e-05,298.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,291.0325012207031,0.0,0.0,0.0001022778160404,297.2493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0318298339844,0.0,0.0,7.554191688541323e-05,297.1926574707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.03192138671875,0.0,0.0,0.0001022776632453,297.4244079589844,303.1499938964844,285.1499938964844,0.0,-0.0,291.030517578125,0.0,0.0,0.0004851598932873,291.00244140625,294.1499938964844,284.003173828125,284.003173828125,285.2087097167969,284.1103820800781,290.7058410644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001034881803207,9.942862533307562e-09,0.0010348719079047,-0.0250972937792539,0.0,0.0,0.0,-0.0097419200465083,60.0,-4.743728160858154,-0.0,-7.301980531337905e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923920,297.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0303649902344,0.0,0.0,9.709598816698416e-05,298.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,291.03204345703125,0.0,0.0,0.000102247147879,297.2487487792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0313415527344,0.0,0.0,7.551926682936028e-05,297.19189453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0314636230469,0.0,0.0,0.0001022469950839,297.4240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0300598144531,0.0,0.0,0.0004850144323427,291.0019226074219,294.1499938964844,283.98858642578125,283.98858642578125,285.2033386230469,284.09912109375,290.705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010345714399591,9.906569786721777e-09,0.0010345615446567,-0.0250022802501916,0.0,0.0,0.0,-0.0097239287570118,60.0,-4.751620292663574,-0.0,-7.297601456457414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11923980,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.69696993706748e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001021141579258,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.54210414015688e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001021140124066,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004843836359214,290.9996643066406,294.1499938964844,283.92486572265625,283.92486572265625,285.1803894042969,284.0484619140625,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332255624234,9.749189899821433e-09,0.0010332157835364,-0.0245902445167303,0.0,0.0,0.0,-0.0096459090709686,60.0,-4.786769390106201,-0.0,-7.278627123241679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
