time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11924040,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284118652344,0.0,0.0,9.69696993706748e-05,298.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,291.03009033203125,0.0,0.0,0.0001021141579258,297.2462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0293884277344,0.0,0.0,7.54210414015688e-05,297.18853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0295104980469,0.0,0.0,0.0001021140124066,297.4224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0004843836359214,290.9996643066406,294.1499938964844,283.92486572265625,283.92486572265625,285.1803894042969,284.0484619140625,290.701904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010332255624234,9.749189899821433e-09,0.0010332157835364,-0.0245902445167303,0.0,0.0,0.0,-0.0096459090709686,60.0,-4.786769390106201,-0.0,-7.278627123241679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924100,297.0657653808594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,9.690432489151136e-05,298.07501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02911376953125,0.0,0.0,0.0001020453055389,297.2449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0284423828125,0.0,0.0,7.537018973380327e-05,297.186767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0285339355469,0.0,0.0,0.0001020451600197,297.4217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.02716064453125,0.0,0.0,0.0004840570618398,290.9985656738281,294.1499938964844,283.89141845703125,283.89141845703125,285.16864013671875,284.0215759277344,290.7003173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010325288167223,9.667710187954981e-09,0.0010325191542506,-0.0243769194930791,0.0,0.0,0.0,-0.0096055166795849,60.0,-4.805254459381104,-0.0,-7.268813106975358e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924160,297.0649108886719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0264892578125,0.0,0.0,9.683731332188472e-05,298.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02813720703125,0.0,0.0,0.0001019747433019,297.2436828613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0274353027344,0.0,0.0,7.531807204941288e-05,297.1849060058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0275573730469,0.0,0.0,0.0001019745977828,297.42095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.02618408203125,0.0,0.0,0.0004837223386857,290.9974365234375,294.1499938964844,283.85699462890625,283.85699462890625,285.1566772460937,283.9935302734375,290.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318146087229,9.584202764756355e-09,0.0010318050626665,-0.0241582822054624,0.0,0.0,0.0,-0.0095641184598207,60.0,-4.824425220489502,-0.0,-7.258761769435297e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924220,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.669963765190914e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001018297552946,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.521098450524732e-05,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001018296097754,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.000483034615172,290.9952087402344,294.1499938964844,283.7856140136719,283.7856140136719,285.1322021484375,283.9345703125,290.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412628898530784e-09,0.0010303379967808,-0.0237090587615966,0.0,0.0,0.0,-0.0094790617004036,60.0,-4.864349365234375,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924280,297.063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0245361328125,0.0,0.0,9.669963765190914e-05,298.0716857910156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0261535644531,0.0,0.0,0.0001018297552946,297.2411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0254821777344,0.0,0.0,7.521098450524732e-05,297.18096923828125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0256042480469,0.0,0.0,0.0001018296097754,297.41943359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0242614746094,0.0,0.0,0.000483034615172,290.9952087402344,294.1499938964844,283.7856140136719,283.7856140136719,285.1322021484375,283.9345703125,290.6955261230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010303474264219,9.412628898530784e-09,0.0010303379967808,-0.0237090587615966,0.0,0.0,0.0,-0.0094790617004036,60.0,-4.864349365234375,-0.0,-7.238131871645237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924340,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.655773465055972e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001016803216771,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.510061550419778e-05,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001016801761579,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0004823257622774,290.9929504394531,294.1499938964844,283.7113037109375,283.7113037109375,285.1067810058594,283.8717956542969,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835074976,9.23578813427639e-09,0.0010288258781656,-0.0232460293918848,0.0,0.0,0.0,-0.0093913944438099,60.0,-4.906319618225098,-0.0,-7.21690014415799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924400,297.06158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0225830078125,0.0,0.0,9.655773465055972e-05,298.0694274902344,303.1499938964844,285.1499938964844,0.0,-0.0,291.024169921875,0.0,0.0,0.0001016803216771,297.2386169433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0235290527344,0.0,0.0,7.510061550419778e-05,297.1767578125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02362060546875,0.0,0.0,0.0001016801761579,297.4178771972656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0223083496094,0.0,0.0,0.0004823257622774,290.9929504394531,294.1499938964844,283.7113037109375,283.7113037109375,285.1067810058594,283.8717956542969,290.6923217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001028835074976,9.23578813427639e-09,0.0010288258781656,-0.0232460293918848,0.0,0.0,0.0,-0.0093913944438099,60.0,-4.906319618225098,-0.0,-7.21690014415799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924460,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.6413103165105e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001015280067804,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.498812192352489e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001015278685372,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004816032887902,290.9906921386719,294.1499938964844,283.6347045898437,283.6347045898437,285.08056640625,283.8062438964844,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055545646674544e-09,0.0010272846557199,-0.0227740798145532,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.9496684074401855,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924520,297.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0205993652344,0.0,0.0,9.6413103165105e-05,298.067138671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0221862792969,0.0,0.0,0.0001015280067804,297.23602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.02154541015625,0.0,0.0,7.498812192352489e-05,297.1723327636719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0216369628906,0.0,0.0,0.0001015278685372,297.41632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,291.02032470703125,0.0,0.0,0.0004816032887902,290.9906921386719,294.1499938964844,283.6347045898437,283.6347045898437,285.08056640625,283.8062438964844,290.6890869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001027293736115,9.055545646674544e-09,0.0010272846557199,-0.0227740798145532,0.0,0.0,0.0,-0.0093020405620336,60.0,-4.9496684074401855,-0.0,-7.195291118478053e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924580,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.626641985960303e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001013735382002,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.487403490813449e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.000101373399957,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004808705998584,290.9884338378906,294.1499938964844,283.556396484375,283.556396484375,285.0533752441406,283.73785400390625,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.994280815124512,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924640,297.0583190917969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186462402344,0.0,0.0,9.626641985960303e-05,298.0648193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.02020263671875,0.0,0.0,0.0001013735382002,297.2333984375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0195617675781,0.0,0.0,7.487403490813449e-05,297.1676330566406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0196533203125,0.0,0.0,0.000101373399957,297.41473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01837158203125,0.0,0.0,0.0004808705998584,290.9884338378906,294.1499938964844,283.556396484375,283.556396484375,285.0533752441406,283.73785400390625,290.68585205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010257305111736,8.872754975186581e-09,0.0010257216636091,-0.0222954414784908,0.0,0.0,0.0,-0.0092114228755235,60.0,-4.994280815124512,-0.0,-7.173409954930321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924700,297.0575256347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,9.61927362368442e-05,298.0636291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.01922607421875,0.0,0.0,0.0001012959473882,297.2320861816406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0185852050781,0.0,0.0,7.481672219000757e-05,297.16522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0186767578125,0.0,0.0,0.000101295809145,297.4139099121094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01739501953125,0.0,0.0,0.0004805025528185,290.9873046875,294.1499938964844,283.51678466796875,283.51678466796875,285.0394287109375,283.70294189453125,290.6842041015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010249452898278,8.780933313801143e-09,0.0010249364422634,-0.0220550019294023,0.0,0.0,0.0,-0.0091659035533666,60.0,-5.016863822937012,-0.0,-7.162431359120093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924760,297.0567321777344,303.1499938964844,285.1499938964844,0.0,-0.0,291.01666259765625,0.0,0.0,9.611890709493308e-05,298.0624389648437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0182189941406,0.0,0.0,0.0001012181965052,297.2307434082031,303.1499938964844,285.1499938964844,0.0,-0.0,291.017578125,0.0,0.0,7.475929305655882e-05,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0176696777344,0.0,0.0,0.000101218058262,297.4131164550781,303.1499938964844,285.1499938964844,0.0,-0.0,291.0163879394531,0.0,0.0,0.0004801337199751,290.9861755371094,294.1499938964844,283.4769897460937,283.4769897460937,285.0252990722656,283.6676025390625,290.6825866699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010241584386676,8.688925134947567e-09,0.0010241497075185,-0.0218140706419944,0.0,0.0,0.0,-0.0091202910989522,60.0,-5.039580821990967,-0.0,-7.151438552455147e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924820,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.597137977834792e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001010628402582,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.464455120498314e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.000101062702015,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004793968109879,290.98388671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9964294433594,283.5959167480469,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.085258960723877,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924880,297.0551147460937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0146789550781,0.0,0.0,9.597137977834792e-05,298.0599975585937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0162048339844,0.0,0.0,0.0001010628402582,297.2280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.0155944824219,0.0,0.0,7.464455120498314e-05,297.1577453613281,303.1499938964844,285.1499938964844,0.0,-0.0,291.01568603515625,0.0,0.0,0.000101062702015,297.4114685058594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0144348144531,0.0,0.0,0.0004793968109879,290.98388671875,294.1499938964844,283.3971252441406,283.3971252441406,284.9964294433594,283.5959167480469,290.6792907714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010225862497463,8.505083748389097e-09,0.0010225777514278,-0.021332649514079,0.0,0.0,0.0,-0.0090291528031229,60.0,-5.085258960723877,-0.0,-7.129498413860348e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11924940,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.582474740454928e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001009084298857,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.453050784533843e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001009082916425,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004786643839906,290.98162841796875,294.1499938964844,283.3173522949219,283.3173522949219,284.9666442871094,283.5232238769531,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.130950927734375,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925000,297.0535583496094,303.1499938964844,285.1499938964844,0.0,-0.0,291.0126953125,0.0,0.0,9.582474740454928e-05,298.0575561523437,303.1499938964844,285.1499938964844,0.0,-0.0,291.0141906738281,0.0,0.0,0.0001009084298857,297.2253112792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0135803222656,0.0,0.0,7.453050784533843e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,291.013671875,0.0,0.0,0.0001009082916425,297.4097595214844,303.1499938964844,285.1499938964844,0.0,-0.0,291.0124206542969,0.0,0.0,0.0004786643839906,290.98162841796875,294.1499938964844,283.3173522949219,283.3173522949219,284.9666442871094,283.5232238769531,290.6759948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010210236068814,8.322362354817871e-09,0.0010210153413936,-0.0208541508764028,0.0,0.0,0.0,-0.0089385705068707,60.0,-5.130950927734375,-0.0,-7.107725963351187e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925060,297.05224609375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0110168457031,0.0,0.0,9.570290421834216e-05,298.055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.01251220703125,0.0,0.0,0.0001007801110972,297.2229919433594,303.1499938964844,285.1499938964844,0.0,-0.0,291.01190185546875,0.0,0.0,7.44357384974137e-05,297.148193359375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0119934082031,0.0,0.0,0.00010077998013,297.4083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107727050781,0.0,0.0,0.0004780557355843,290.9797058105469,294.1499938964844,283.2509155273437,283.2509155273437,284.94097900390625,283.4617614746094,290.6732177734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010197251103818,8.170523813078034e-09,0.0010197169613093,-0.020456513389945,0.0,0.0,0.0,-0.0088632972911,60.0,-5.169038772583008,-0.0,-7.089658993209015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925120,297.052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0107116699219,0.0,0.0,9.567983215674758e-05,298.0550231933594,303.1499938964844,285.1499938964844,0.0,-0.0,291.0121765136719,0.0,0.0,0.0001007558166747,297.2225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0115661621094,0.0,0.0,7.44177887099795e-05,297.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0116577148437,0.0,0.0,0.0001007556784315,297.4080505371094,303.1499938964844,285.1499938964844,0.0,-0.0,291.01043701171875,0.0,0.0,0.0004779404553119,290.9793395996094,294.1499938964844,283.23834228515625,283.23834228515625,284.93603515625,283.4500427246094,290.6726989746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194791248068,8.141769036740243e-09,0.0010194710921496,-0.0203812066465616,0.0,0.0,0.0,-0.0088490424677729,60.0,-5.176257610321045,-0.0,-7.086239861564536e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925180,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.553736890666188e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001006057864287,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.43069831514731e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001006056554615,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004772288375534,290.97705078125,294.1499938964844,283.1606750488281,283.1606750488281,284.9045715332031,283.3768920898437,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964235493318483e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.220795154571533,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925240,297.05047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086975097656,0.0,0.0,9.553736890666188e-05,298.0524597167969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0101623535156,0.0,0.0,0.0001006057864287,297.2197265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0095520019531,0.0,0.0,7.43069831514731e-05,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,291.0096435546875,0.0,0.0,0.0001006056554615,297.4063415527344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0084533691406,0.0,0.0,0.0004772288375534,290.97705078125,294.1499938964844,283.1606750488281,283.1606750488281,284.9045715332031,283.3768920898437,290.6693420410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179609525948,7.964235493318483e-09,0.0010179529199376,-0.0199162680655717,0.0,0.0,0.0,-0.0087610315531492,60.0,-5.220795154571533,-0.0,-7.065149532081706e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925300,297.0497131347656,303.1499938964844,285.1499938964844,0.0,-0.0,291.0076904296875,0.0,0.0,9.546730143483728e-05,298.0511779785156,303.1499938964844,285.1499938964844,0.0,-0.0,291.0091552734375,0.0,0.0,0.0001005320082185,297.21832275390625,303.1499938964844,285.1499938964844,0.0,-0.0,291.008544921875,0.0,0.0,7.425248622894287e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,291.0086364746094,0.0,0.0,0.0001005318772513,297.40545654296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0074462890625,0.0,0.0,0.0004768788639921,290.97589111328125,294.1499938964844,283.1225280761719,283.1225280761719,284.8885498046875,283.34051513671875,290.6676940917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172142647206,7.876926666483541e-09,0.0010172063484787,-0.0196876097470521,0.0,0.0,0.0,-0.0087177483364939,60.0,-5.2426347732543945,-0.0,-7.054789108451588e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925360,297.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0066833496094,0.0,0.0,9.53981070779264e-05,298.04986572265625,303.1499938964844,285.1499938964844,0.0,-0.0,291.0081481933594,0.0,0.0,0.0001004591322271,297.2168884277344,303.1499938964844,285.1499938964844,0.0,-0.0,291.0075378417969,0.0,0.0,7.419866597047076e-05,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,291.00762939453125,0.0,0.0,0.0001004590085358,297.4045715332031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0064392089844,0.0,0.0,0.0004765331977978,290.9747619628906,294.1499938964844,283.0849304199219,283.0849304199219,284.8723449707031,283.3043518066406,290.6659851074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010164767736569,7.790696088250115e-09,0.0010164689738303,-0.0194617733359336,0.0,0.0,0.0,-0.0086750006303191,60.0,-5.264129161834717,-0.0,-7.044563687941263e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925420,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.526244684820996e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001003162687993,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.409315003314987e-05,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.000100316145108,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004758555442094,290.97247314453125,294.1499938964844,283.01177978515625,283.01177978515625,284.83941650390625,283.2327575683594,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150310117751,7.621640207844393e-09,0.0010150234447792,-0.0190190095454454,0.0,0.0,0.0,-0.008591191843152,60.0,-5.306031703948975,-0.0,-7.024538462019336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925480,297.0475158691406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0046691894531,0.0,0.0,9.526244684820996e-05,298.0472412109375,303.1499938964844,285.1499938964844,0.0,-0.0,291.006103515625,0.0,0.0,0.0001003162687993,297.2140197753906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0055236816406,0.0,0.0,7.409315003314987e-05,297.1313781738281,303.1499938964844,285.1499938964844,0.0,-0.0,291.005615234375,0.0,0.0,0.000100316145108,297.4028015136719,303.1499938964844,285.1499938964844,0.0,-0.0,291.0044250488281,0.0,0.0,0.0004758555442094,290.97247314453125,294.1499938964844,283.01177978515625,283.01177978515625,284.83941650390625,283.2327575683594,290.6626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150310117751,7.621640207844393e-09,0.0010150234447792,-0.0190190095454454,0.0,0.0,0.0,-0.008591191843152,60.0,-5.306031703948975,-0.0,-7.024538462019336e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925540,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.51313049881719e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001001781711238,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.399114838335663e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001001780401566,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004752004751935,290.9701538085937,294.1499938964844,282.9417724609375,282.9417724609375,284.80584716796875,283.1628723144531,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136334458366,7.45821715497641e-09,0.001013625995256,-0.0185909904539585,0.0,0.0,0.0,-0.0085101760923862,60.0,-5.345882415771484,-0.0,-7.005208146892984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925600,297.04608154296875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0026550292969,0.0,0.0,9.51313049881719e-05,298.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,291.0040588378906,0.0,0.0,0.0001001781711238,297.2111511230469,303.1499938964844,285.1499938964844,0.0,-0.0,291.00347900390625,0.0,0.0,7.399114838335663e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,291.0035705566406,0.0,0.0,0.0001001780401566,297.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,291.0024108886719,0.0,0.0,0.0004752004751935,290.9701538085937,294.1499938964844,282.9417724609375,282.9417724609375,284.80584716796875,283.1628723144531,290.6592102050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136334458366,7.45821715497641e-09,0.001013625995256,-0.0185909904539585,0.0,0.0,0.0,-0.0085101760923862,60.0,-5.345882415771484,-0.0,-7.005208146892984e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925660,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.500467422185466e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001000448173726,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.389265374513343e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001000446936814,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004745679325424,290.9678649902344,294.1499938964844,282.87554931640625,282.87554931640625,284.7717590332031,283.0946960449219,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122839594259,7.300416271505128e-09,0.0010122766252607,-0.0181776843965053,0.0,0.0,0.0,-0.0084319477900862,60.0,-5.3837571144104,-0.0,-6.986567058220319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925720,297.044677734375,303.1499938964844,285.1499938964844,0.0,-0.0,291.0006103515625,0.0,0.0,9.500467422185466e-05,298.0419616699219,303.1499938964844,285.1499938964844,0.0,-0.0,291.00201416015625,0.0,0.0,0.0001000448173726,297.2082824707031,303.1499938964844,285.1499938964844,0.0,-0.0,291.0014343261719,0.0,0.0,7.389265374513343e-05,297.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,291.00152587890625,0.0,0.0,0.0001000446936814,297.39923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,291.0003662109375,0.0,0.0,0.0004745679325424,290.9678649902344,294.1499938964844,282.87554931640625,282.87554931640625,284.7717590332031,283.0946960449219,290.6557922363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010122839594259,7.300416271505128e-09,0.0010122766252607,-0.0181776843965053,0.0,0.0,0.0,-0.0084319477900862,60.0,-5.3837571144104,-0.0,-6.986567058220319e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925780,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.4883369456511e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.991707338485868e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.379830640275031e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.991694969357924e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004739619907923,290.9655456542969,294.1499938964844,282.813720703125,282.813720703125,284.7371520996094,283.0290222167969,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991167277,7.149253189453475e-09,0.0010109840659424,-0.0177817549556493,0.0,0.0,0.0,-0.0083570098504424,60.0,-5.418816566467285,-0.0,-6.968734567180945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925840,297.0433349609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99859619140625,0.0,0.0,9.4883369456511e-05,298.039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9999694824219,0.0,0.0,9.991707338485868e-05,297.2054138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9993896484375,0.0,0.0,7.379830640275031e-05,297.1158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9994812011719,0.0,0.0,9.991694969357924e-05,297.3974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.99835205078125,0.0,0.0,0.0004739619907923,290.9655456542969,294.1499938964844,282.813720703125,282.813720703125,284.7371520996094,283.0290222167969,290.65234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010991167277,7.149253189453475e-09,0.0010109840659424,-0.0177817549556493,0.0,0.0,0.0,-0.0083570098504424,60.0,-5.418816566467285,-0.0,-6.968734567180945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925900,297.04266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.99755859375,0.0,0.0,9.482446330366656e-05,298.0379638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9989318847656,0.0,0.0,9.985503857024014e-05,297.2039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9983825683594,0.0,0.0,7.37524896976538e-05,297.1133117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9984436035156,0.0,0.0,9.985492215491833e-05,297.3965759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.997314453125,0.0,0.0,0.0004736677510663,290.9643859863281,294.1499938964844,282.7846374511719,282.7846374511719,284.7196960449219,282.99737548828125,290.6506042480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010103633394464,7.075846575332889e-09,0.0010103562381118,-0.0175894852727651,0.0,0.0,0.0,-0.0083206184208393,60.0,-5.435146808624268,-0.0,-6.960082288287597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11925960,297.0420227050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9965515136719,0.0,0.0,9.476731793256477e-05,298.0366516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9978942871094,0.0,0.0,9.979486640077084e-05,297.2025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9973449707031,0.0,0.0,7.370804087258875e-05,297.1108703613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9974365234375,0.0,0.0,9.97947427094914e-05,297.39569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9963073730469,0.0,0.0,0.0004733823006972,290.9632263183594,294.1499938964844,282.7568664550781,282.7568664550781,284.7021484375,282.9666442871094,290.6488647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001009754370898,7.004634650087382e-09,0.0010097473859786,-0.0174029599875211,0.0,0.0,0.0,-0.0082853157073259,60.0,-5.450625419616699,-0.0,-6.951694331291949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926020,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.465737821301444e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.967908408725634e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.362253381870687e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.967896767193452e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004728331114165,290.9609069824219,294.1499938964844,282.7056579589844,282.7056579589844,284.6669006347656,282.90740966796875,290.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085826506838,6.867630908402589e-09,0.0010085757821798,-0.0170441046357154,0.0,0.0,0.0,-0.0082173971459269,60.0,-5.479287147521973,-0.0,-6.935571406074814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926080,297.040771484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9945068359375,0.0,0.0,9.465737821301444e-05,298.0340270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.995849609375,0.0,0.0,9.967908408725634e-05,297.19970703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.99530029296875,0.0,0.0,7.362253381870687e-05,297.1060791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.995361328125,0.0,0.0,9.967896767193452e-05,297.3939208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9942626953125,0.0,0.0,0.0004728331114165,290.9609069824219,294.1499938964844,282.7056579589844,282.7056579589844,284.6669006347656,282.90740966796875,290.6453857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085826506838,6.867630908402589e-09,0.0010085757821798,-0.0170441046357154,0.0,0.0,0.0,-0.0082173971459269,60.0,-5.479287147521973,-0.0,-6.935571406074814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926140,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.455301915295422e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.956918802345172e-05,297.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,7.354136323556304e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.956907160812988e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004723118327092,290.95855712890625,294.1499938964844,282.6606140136719,282.6606140136719,284.6314392089844,282.85235595703125,290.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737578495119578e-09,0.0010074637830257,-0.0167034491896629,0.0,0.0,0.0,-0.008152924478054,60.0,-5.503951549530029,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926200,297.0395812988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.992431640625,0.0,0.0,9.455301915295422e-05,298.0314025878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9937744140625,0.0,0.0,9.956918802345172e-05,297.1968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99322509765625,0.0,0.0,7.354136323556304e-05,297.1015014648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9932861328125,0.0,0.0,9.956907160812988e-05,297.3922119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9922180175781,0.0,0.0,0.0004723118327092,290.95855712890625,294.1499938964844,282.6606140136719,282.6606140136719,284.6314392089844,282.85235595703125,290.6418762207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001007470418699,6.737578495119578e-09,0.0010074637830257,-0.0167034491896629,0.0,0.0,0.0,-0.008152924478054,60.0,-5.503951549530029,-0.0,-6.9202833685722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926260,297.0385437011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.99053955078125,0.0,0.0,9.446270996704698e-05,298.029052734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9918518066406,0.0,0.0,9.947408398147672e-05,297.1943664550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9913024902344,0.0,0.0,7.347112114075571e-05,297.0975036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.99139404296875,0.0,0.0,9.94739675661549e-05,297.390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.99029541015625,0.0,0.0,0.0004718606942333,290.9564208984375,294.1499938964844,282.6252136230469,282.6252136230469,284.5987854003906,282.8056030273437,290.6386108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010065080132335,6.625036075291746e-09,0.0010065013775601,-0.0164086557924747,0.0,0.0,0.0,-0.0080971317365765,60.0,-5.52297306060791,-0.0,-6.907067273687062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926320,297.0384521484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9903869628906,0.0,0.0,9.445508476346733e-05,298.02886962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9916687011719,0.0,0.0,9.946605132427068e-05,297.19415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9911499023437,0.0,0.0,7.346519123530015e-05,297.09716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9912109375,0.0,0.0,9.946594218490644e-05,297.3905029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9901428222656,0.0,0.0,0.000471822626423,290.95623779296875,294.1499938964844,282.6224365234375,282.6224365234375,284.595947265625,282.8016662597656,290.6383056640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064267553389,6.615536118914633e-09,0.0010064201196655,-0.0163837727159261,0.0,0.0,0.0,-0.0080924220383167,60.0,-5.524479866027832,-0.0,-6.905952432134654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926380,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.436362597625704e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.93697321973741e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.339405419770628e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.936962305800988e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004713657544925,290.9538879394531,294.1499938964844,282.5916442871094,282.5916442871094,284.5605163574219,282.755615234375,290.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.501553961868467e-09,0.0010054453741759,-0.0160852018743753,0.0,0.0,0.0,-0.0080359168350696,60.0,-5.540553092956543,-0.0,-6.892581438933122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926440,297.0373840332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9883117675781,0.0,0.0,9.436362597625704e-05,298.0263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9895935058594,0.0,0.0,9.93697321973741e-05,297.1914367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.98907470703125,0.0,0.0,7.339405419770628e-05,297.0930480957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9891357421875,0.0,0.0,9.936962305800988e-05,297.38885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880676269531,0.0,0.0,0.0004713657544925,290.9538879394531,294.1499938964844,282.5916442871094,282.5916442871094,284.5605163574219,282.755615234375,290.634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010054518934339,6.501553961868467e-09,0.0010054453741759,-0.0160852018743753,0.0,0.0,0.0,-0.0080359168350696,60.0,-5.540553092956543,-0.0,-6.892581438933122e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
