time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11926500,297.0368957519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9872741699219,0.0,0.0,9.431996295461433e-05,298.025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9885559082031,0.0,0.0,9.932375542121008e-05,297.19012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9880065917969,0.0,0.0,7.336009002756327e-05,297.0910949707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.98809814453125,0.0,0.0,9.932364628184588e-05,297.3880310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9870300292969,0.0,0.0,0.0004711476794909,290.95269775390625,294.1499938964844,282.5792541503906,282.5792541503906,284.5428771972656,282.7347412109375,290.6329650878906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010049865813925,6.447145928234477e-09,0.0010049801785498,-0.0159426815807819,0.0,0.0,0.0,-0.0080089438706636,60.0,-5.546604156494141,-0.0,-6.886203607336938e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926560,297.0364074707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9862060546875,0.0,0.0,9.427807526662946e-05,298.02392578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.98748779296875,0.0,0.0,9.92796485661529e-05,297.1888122558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9869689941406,0.0,0.0,7.332751556532457e-05,297.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.987060546875,0.0,0.0,9.927953215083107e-05,297.3872375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9859924316406,0.0,0.0,0.0004709384229499,290.9515380859375,294.1499938964844,282.56890869140625,282.56890869140625,284.5252990722656,282.7152404785156,290.63116455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045402450487,6.394945906151861e-09,0.001004533842206,-0.0158059429377317,0.0,0.0,0.0,-0.0079830661416053,60.0,-5.551433563232422,-0.0,-6.880087255467515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926620,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.419926936971024e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.919665899360552e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.326621562242508e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.919654985424133e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.000470544793643,290.9491882324219,294.1499938964844,282.5548400878906,282.5548400878906,284.4904479980469,282.6805725097656,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037003085017,6.296734245125891e-09,0.0010036940220743,-0.0155486771836876,0.0,0.0,0.0,-0.0079343784600496,60.0,-5.557079792022705,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926680,297.03546142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.984130859375,0.0,0.0,9.419926936971024e-05,298.0215759277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9853820800781,0.0,0.0,9.919665899360552e-05,297.1862487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.98486328125,0.0,0.0,7.326621562242508e-05,297.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9849548339844,0.0,0.0,9.919654985424133e-05,297.3856811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9839172363281,0.0,0.0,0.000470544793643,290.9491882324219,294.1499938964844,282.5548400878906,282.5548400878906,284.4904479980469,282.6805725097656,290.6275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037003085017,6.296734245125891e-09,0.0010036940220743,-0.0155486771836876,0.0,0.0,0.0,-0.0079343784600496,60.0,-5.557079792022705,-0.0,-6.868586410746502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926740,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.412680810783058e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.912034875014795e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.320985605474561e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.912023961078376e-05,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004701828001998,290.9468078613281,294.1499938964844,282.54998779296875,282.54998779296875,284.4560546875,282.65203857421875,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425151589201e-09,0.0010029217228293,-0.0153121082112193,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.557094097137451,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926800,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9820251464844,0.0,0.0,9.412680810783058e-05,298.0193176269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9832763671875,0.0,0.0,9.912034875014795e-05,297.18377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9827880859375,0.0,0.0,7.320985605474561e-05,297.0825500488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9828491210937,0.0,0.0,9.912023961078376e-05,297.3841857910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9818115234375,0.0,0.0,0.0004701828001998,290.9468078613281,294.1499938964844,282.54998779296875,282.54998779296875,284.4560546875,282.65203857421875,290.6239013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029278928413,6.206425151589201e-09,0.0010029217228293,-0.0153121082112193,0.0,0.0,0.0,-0.0078896079212427,60.0,-5.557094097137451,-0.0,-6.858019929723015e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926860,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.406550816493108e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.905578917823732e-05,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,7.316217670449987e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.90556800388731e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0004698765987996,290.9444580078125,294.1499938964844,282.54998779296875,282.5440368652344,284.4223022460937,282.6299133300781,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130024043926596e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-5.552555084228516,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926920,297.0338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9799499511719,0.0,0.0,9.406550816493108e-05,298.01715087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9811706542969,0.0,0.0,9.905578917823732e-05,297.1814270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.98065185546875,0.0,0.0,7.316217670449987e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9807434082031,0.0,0.0,9.90556800388731e-05,297.3827819824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.979736328125,0.0,0.0,0.0004698765987996,290.9444580078125,294.1499938964844,282.54998779296875,282.5440368652344,284.4223022460937,282.6299133300781,290.6202697753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022744536399,6.130024043926596e-09,0.0010022684000432,-0.0151119697839021,0.0,0.0,0.0,-0.0078517319634556,60.0,-5.552555084228516,-0.0,-6.849087696991776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11926980,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.40179525059648e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.90057087619789e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,7.312519301194698e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.90056068985723e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0004696390824392,290.94207763671875,294.1499938964844,282.54998779296875,282.5370788574219,284.3891296386719,282.6125793457031,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707536775339585e-09,0.001001761527732,-0.0149567062035202,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.547091960906982,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927040,297.032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9778137207031,0.0,0.0,9.40179525059648e-05,298.0150756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9790344238281,0.0,0.0,9.90057087619789e-05,297.1791076660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9785461425781,0.0,0.0,7.312519301194698e-05,297.0774230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9786071777344,0.0,0.0,9.90056068985723e-05,297.3814392089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.97760009765625,0.0,0.0,0.0004696390824392,290.94207763671875,294.1499938964844,282.54998779296875,282.5370788574219,284.3891296386719,282.6125793457031,290.6165771484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017675813287,6.0707536775339585e-09,0.001001761527732,-0.0149567062035202,0.0,0.0,0.0,-0.0078223496675491,60.0,-5.547091960906982,-0.0,-6.842161326403584e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927100,297.032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9767761230469,0.0,0.0,9.399943519383668e-05,298.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9779663085937,0.0,0.0,9.898620919557288e-05,297.1780090332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9774780273437,0.0,0.0,7.311078661587089e-05,297.07647705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9775390625,0.0,0.0,9.898610733216628e-05,297.3807678222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765625,0.0,0.0,0.000469546590466,290.9408874511719,294.1499938964844,282.54998779296875,282.5332336425781,284.372802734375,282.6055908203125,290.61474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015701409429,6.04767302903042e-09,0.0010015640873461,-0.0148962447419762,0.0,0.0,0.0,-0.0078109069727361,60.0,-5.544552326202393,-0.0,-6.83946552726411e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927160,297.0319519042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9757080078125,0.0,0.0,9.39831807045266e-05,298.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9768981933594,0.0,0.0,9.896908886730672e-05,297.1768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9764099121094,0.0,0.0,7.309814100153744e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9765014648437,0.0,0.0,9.896898700390012e-05,297.3801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9754943847656,0.0,0.0,0.0004694653616752,290.939697265625,294.1499938964844,282.54998779296875,282.5291442871094,284.3565979003906,282.59930419921875,290.6128845214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010013967985287,6.027405685671283e-09,0.0010013907449319,-0.0148431519046425,0.0,0.0,0.0,-0.0078008593991398,60.0,-5.542134761810303,-0.0,-6.837098709411293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927220,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.395984670845792e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.8944510682486e-05,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.307998748729005e-05,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.89444088190794e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004693488008342,290.9372863769531,294.1499938964844,282.54998779296875,282.5203552246094,284.3246765136719,282.58892822265625,290.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011479025706,5.998304963839018e-09,0.0010011419653892,-0.01476691942662,0.0,0.0,0.0,-0.007786433212459,60.0,-5.537818431854248,-0.0,-6.833700183506154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927280,297.0308532714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9735717773437,0.0,0.0,9.395984670845792e-05,298.0111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9747619628906,0.0,0.0,9.8944510682486e-05,297.1747131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9742736816406,0.0,0.0,7.307998748729005e-05,297.0743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9743347167969,0.0,0.0,9.89444088190794e-05,297.3789367675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9733581542969,0.0,0.0,0.0004693488008342,290.9372863769531,294.1499938964844,282.54998779296875,282.5203552246094,284.3246765136719,282.58892822265625,290.6091613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010011479025706,5.998304963839018e-09,0.0010011419653892,-0.01476691942662,0.0,0.0,0.0,-0.007786433212459,60.0,-5.537818431854248,-0.0,-6.833700183506154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927340,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.394597145728768e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.892990055959672e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.306920451810583e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.892979869619012e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004692795337177,290.9349060058594,294.1499938964844,282.54998779296875,282.5107727050781,284.2932434082031,282.5805969238281,290.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009999386966,5.981001027777211e-09,0.0010009938850998,-0.0147215891629457,0.0,0.0,0.0,-0.007777854334563,60.0,-5.534047603607178,-0.0,-6.831680110508388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927400,297.0296325683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.971435546875,0.0,0.0,9.394597145728768e-05,298.00927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9725952148437,0.0,0.0,9.892990055959672e-05,297.1725769042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721374511719,0.0,0.0,7.306920451810583e-05,297.0735168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9721984863281,0.0,0.0,9.892979869619012e-05,297.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9712219238281,0.0,0.0,0.0004692795337177,290.9349060058594,294.1499938964844,282.54998779296875,282.5107727050781,284.2932434082031,282.5805969238281,290.6054382324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009999386966,5.981001027777211e-09,0.0010009938850998,-0.0147215891629457,0.0,0.0,0.0,-0.007777854334563,60.0,-5.534047603607178,-0.0,-6.831680110508388e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927460,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.394116932526232e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.892483649309725e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.306546467589214e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.892473462969063e-05,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0004692555230576,290.9324951171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2624206542969,282.5741271972656,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.97499028032189e-09,0.0010009424295276,-0.0147058442234992,0.0,0.0,0.0,-0.0077748745679855,60.0,-5.530874252319336,-0.0,-6.830978804828193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927520,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.96929931640625,0.0,0.0,9.394116932526232e-05,298.0074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.970458984375,0.0,0.0,9.892483649309725e-05,297.1705017089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.969970703125,0.0,0.0,7.306546467589214e-05,297.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.97003173828125,0.0,0.0,9.892473462969063e-05,297.3767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9690856933594,0.0,0.0,0.0004692555230576,290.9324951171875,294.1499938964844,282.54998779296875,282.5004577636719,284.2624206542969,282.5741271972656,290.6016845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009484831243,5.97499028032189e-09,0.0010009424295276,-0.0147058442234992,0.0,0.0,0.0,-0.0077748745679855,60.0,-5.530874252319336,-0.0,-6.830978804828193e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927580,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.394461085321382e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.892845991998912e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,7.306813495233655e-05,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.892835805658252e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004692726943176,290.9300537109375,294.1499938964844,282.54998779296875,282.4894714355469,284.2321472167969,282.569091796875,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009849211201,5.979253536736451e-09,0.0010009788675233,-0.0147170107811689,0.0,0.0,0.0,-0.0077769877389073,60.0,-5.528200626373291,-0.0,-6.831476184743225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927640,297.0268249511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671325683594,0.0,0.0,9.394461085321382e-05,298.0056457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.96826171875,0.0,0.0,9.892845991998912e-05,297.1684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678039550781,0.0,0.0,7.306813495233655e-05,297.0732116699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9678649902344,0.0,0.0,9.892835805658252e-05,297.375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9669494628906,0.0,0.0,0.0004692726943176,290.9300537109375,294.1499938964844,282.54998779296875,282.4894714355469,284.2321472167969,282.569091796875,290.597900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010009849211201,5.979253536736451e-09,0.0010009788675233,-0.0147170107811689,0.0,0.0,0.0,-0.0077769877389073,60.0,-5.528200626373291,-0.0,-6.831476184743225e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927700,297.02606201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.966064453125,0.0,0.0,9.394858352607116e-05,298.0047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9671936035156,0.0,0.0,9.893264359561726e-05,297.1674194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9667358398437,0.0,0.0,7.307122723432258e-05,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.966796875,0.0,0.0,9.893254173221068e-05,297.375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9658508300781,0.0,0.0,0.0004692925431299,290.9288330078125,294.1499938964844,282.54998779296875,282.4837646484375,284.2172241210937,282.56695556640625,290.59600830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010270634666,5.9841918087499835e-09,0.0010010211262851,-0.0147299477830529,0.0,0.0,0.0,-0.0077794357202947,60.0,-5.527004241943359,-0.0,-6.832053145444661e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927760,297.0252990722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9649658203125,0.0,0.0,9.395456436323002e-05,298.0038757324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.9660949707031,0.0,0.0,9.893893729895352e-05,297.1664123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.96563720703125,0.0,0.0,7.307587657123804e-05,297.0736389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9656982421875,0.0,0.0,9.893883543554692e-05,297.374755859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9647827148437,0.0,0.0,0.0004693224327638,290.9276428222656,294.1499938964844,282.54998779296875,282.4779052734375,284.2024230957031,282.5650634765625,290.5941162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010907426476,5.991632523461021e-09,0.0010010848054662,-0.014749439433217,0.0,0.0,0.0,-0.0077831246890127,60.0,-5.525923252105713,-0.0,-6.83292142866776e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927820,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.397033863933756e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.895554831018671e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.308814383577555e-05,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.895544644678012e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004694012168329,290.9252014160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1731872558594,282.5618591308594,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263486982443e-09,0.0010012525599449,-0.0148008661344647,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.523996829986572,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927880,297.0237121582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9627990722656,0.0,0.0,9.397033863933756e-05,298.00213623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9638977050781,0.0,0.0,9.895554831018671e-05,297.1643981933594,303.1499938964844,285.1499938964844,0.0,-0.0,290.96343994140625,0.0,0.0,7.308814383577555e-05,297.0743713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9635009765625,0.0,0.0,9.895544644678012e-05,297.37384033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96258544921875,0.0,0.0,0.0004694012168329,290.9252014160156,294.1499938964844,282.54998779296875,282.4658508300781,284.1731872558594,282.5618591308594,290.59033203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010012586135417,6.011263486982443e-09,0.0010012525599449,-0.0148008661344647,0.0,0.0,0.0,-0.0077928565442562,60.0,-5.523996829986572,-0.0,-6.835213639533323e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11927940,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.399126429343596e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.897757990984246e-05,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.310442015295848e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.897748532239348e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0004695057577919,290.9227294921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1445007324219,282.55938720703125,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037315092299877e-09,0.0010014753788709,-0.0148691115900874,0.0,0.0,0.0,-0.0078057716600596,60.0,-5.522412300109863,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928000,297.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9606018066406,0.0,0.0,9.399126429343596e-05,298.0004272460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9617004394531,0.0,0.0,9.897757990984246e-05,297.16241455078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.96124267578125,0.0,0.0,7.310442015295848e-05,297.075439453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9613037109375,0.0,0.0,9.897748532239348e-05,297.3729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9604187011719,0.0,0.0,0.0004695057577919,290.9227294921875,294.1499938964844,282.54998779296875,282.4533386230469,284.1445007324219,282.55938720703125,290.5865173339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014814324676,6.037315092299877e-09,0.0010014753788709,-0.0148691115900874,0.0,0.0,0.0,-0.0078057716600596,60.0,-5.522412300109863,-0.0,-6.838255472985112e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928060,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.401555871590972e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.900315490085632e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.312331581488252e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.900306031340732e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004696271207649,290.9202880859375,294.1499938964844,282.54998779296875,282.4404602050781,284.1162414550781,282.5573425292969,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.0675584556690865e-09,0.0010017339373007,-0.0149483364075422,0.0,0.0,0.0,-0.0078207645565271,60.0,-5.521032333374023,-0.0,-6.84178829146731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928120,297.0204162597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9584045410156,0.0,0.0,9.401555871590972e-05,297.9987487792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9595031738281,0.0,0.0,9.900315490085632e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.95904541015625,0.0,0.0,7.312331581488252e-05,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9591064453125,0.0,0.0,9.900306031340732e-05,297.3721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9582214355469,0.0,0.0,0.0004696271207649,290.9202880859375,294.1499938964844,282.54998779296875,282.4404602050781,284.1162414550781,282.5573425292969,290.58270263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017401073127,6.0675584556690865e-09,0.0010017339373007,-0.0149483364075422,0.0,0.0,0.0,-0.0078207645565271,60.0,-5.521032333374023,-0.0,-6.84178829146731e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928180,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.404224692843854e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.90312619251199e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.314407412195578e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.903116733767092e-05,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004697604454122,290.9178161621094,294.1499938964844,282.54998779296875,282.4272766113281,284.0885314941406,282.5557556152344,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.51984453201294,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928240,297.01873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9562072753906,0.0,0.0,9.404224692843854e-05,297.9971008300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.957275390625,0.0,0.0,9.90312619251199e-05,297.15850830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9568176269531,0.0,0.0,7.314407412195578e-05,297.0782470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9569091796875,0.0,0.0,9.903116733767092e-05,297.37139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9560241699219,0.0,0.0,0.0004697604454122,290.9178161621094,294.1499938964844,282.54998779296875,282.4272766113281,284.0885314941406,282.5557556152344,290.578857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002024160698,6.100788318974537e-09,0.0010020181071013,-0.0150353852659463,0.0,0.0,0.0,-0.0078372377902269,60.0,-5.51984453201294,-0.0,-6.845670696975503e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928300,297.0179138183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.955078125,0.0,0.0,9.405617311131208e-05,297.99627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9561462402344,0.0,0.0,9.904592297971249e-05,297.1575622558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557189941406,0.0,0.0,7.315490074688569e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9557800292969,0.0,0.0,9.904583566822112e-05,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.95489501953125,0.0,0.0,0.000469830003567,290.91656494140625,294.1499938964844,282.54998779296875,282.42059326171875,284.0748596191406,282.5551147460937,290.57696533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001002172473818,6.118130890797602e-09,0.0010021664202213,-0.0150808161124587,0.0,0.0,0.0,-0.0078458348289132,60.0,-5.519293785095215,-0.0,-6.847697164857891e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928360,297.01708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9539794921875,0.0,0.0,9.407022298546508e-05,297.9954528808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9550476074219,0.0,0.0,9.906071500154212e-05,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.95458984375,0.0,0.0,7.316582923522219e-05,297.0799865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9546813964844,0.0,0.0,9.906062769005076e-05,297.37066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.95379638671875,0.0,0.0,0.0004699001729022,290.91534423828125,294.1499938964844,282.54998779296875,282.41387939453125,284.06134033203125,282.5545349121094,290.5750427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010023220675066,6.135623120684386e-09,0.0010023160139098,-0.0151266371831297,0.0,0.0,0.0,-0.0078545063734054,60.0,-5.51875638961792,-0.0,-6.84974210685141e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928420,297.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.409809717908502e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.909006621455774e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.318750431295484e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.908997162710877e-05,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004700394056271,290.912841796875,294.1499938964844,282.54998779296875,282.4003295898437,284.0346069335937,282.5535583496094,290.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175454422831,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.51768970489502,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928480,297.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9517517089844,0.0,0.0,9.409809717908502e-05,297.99383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9527893066406,0.0,0.0,9.909006621455774e-05,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9523620605469,0.0,0.0,7.318750431295484e-05,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9524230957031,0.0,0.0,9.908997162710877e-05,297.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9515686035156,0.0,0.0,0.0004700394056271,290.912841796875,294.1499938964844,282.54998779296875,282.4003295898437,284.0346069335937,282.5535583496094,290.5711669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010026189265772,6.170326471988119e-09,0.0010026127565652,-0.0152175454422831,0.0,0.0,0.0,-0.0078717106953263,60.0,-5.51768970489502,-0.0,-6.853798595329863e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928540,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.4124763563741e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.911814413499088e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.320824806811288e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.91180568234995e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004701726138591,290.91033935546875,294.1499938964844,282.54998779296875,282.3866882324219,284.00830078125,282.55279541015625,290.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035327985654484e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.516585826873779,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928600,297.0139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94952392578125,0.0,0.0,9.4124763563741e-05,297.99224853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9505310058594,0.0,0.0,9.911814413499088e-05,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501342773437,0.0,0.0,7.320824806811288e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9501953125,0.0,0.0,9.91180568234995e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9493408203125,0.0,0.0,0.0004701726138591,290.91033935546875,294.1499938964844,282.54998779296875,282.3866882324219,284.00830078125,282.55279541015625,290.5673217773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029028635472,6.2035327985654484e-09,0.0010028966935351,-0.0153045328333973,0.0,0.0,0.0,-0.0078881727531552,60.0,-5.516585826873779,-0.0,-6.857681711380792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928660,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.414867963641882e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.914332622429356e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.322684541577473e-05,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.91432389128022e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004702920850832,290.9078369140625,294.1499938964844,282.54998779296875,282.3730773925781,283.98248291015625,282.5521850585937,290.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.2333054273722155e-09,0.0010031512938439,-0.0153825236484408,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.515353202819824,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928720,297.012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.947265625,0.0,0.0,9.414867963641882e-05,297.9906616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9482727050781,0.0,0.0,9.914332622429356e-05,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9478454589844,0.0,0.0,7.322684541577473e-05,297.0859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94793701171875,0.0,0.0,9.91432389128022e-05,297.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.94708251953125,0.0,0.0,0.0004702920850832,290.9078369140625,294.1499938964844,282.54998779296875,282.3730773925781,283.98248291015625,282.5521850585937,290.5634460449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031575802713,6.2333054273722155e-09,0.0010031512938439,-0.0153825236484408,0.0,0.0,0.0,-0.0079029323533177,60.0,-5.515353202819824,-0.0,-6.861164791871488e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928780,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.416929970029742e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,9.916503768181428e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,7.324288162635639e-05,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.91649430943653e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0004703950835391,290.90533447265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9570617675781,282.5516967773437,290.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.258972895523129e-09,0.0010033707367256,-0.0154497604817152,0.0,0.0,0.0,-0.0079156570136547,60.0,-5.513968467712402,-0.0,-6.86416754547281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928840,297.0110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94500732421875,0.0,0.0,9.416929970029742e-05,297.9891357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9460144042969,0.0,0.0,9.916503768181428e-05,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9455871582031,0.0,0.0,7.324288162635639e-05,297.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9456481933594,0.0,0.0,9.91649430943653e-05,297.3680419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.94482421875,0.0,0.0,0.0004703950835391,290.90533447265625,294.1499938964844,282.54998779296875,282.3594970703125,283.9570617675781,282.5516967773437,290.5595703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001003377023153,6.258972895523129e-09,0.0010033707367256,-0.0154497604817152,0.0,0.0,0.0,-0.0079156570136547,60.0,-5.513968467712402,-0.0,-6.86416754547281e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11928900,297.0103454589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9438781738281,0.0,0.0,9.417784895049408e-05,297.9883728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9448547363281,0.0,0.0,9.917403804138304e-05,297.1483764648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9444580078125,0.0,0.0,7.324953185161576e-05,297.0891418457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94451904296875,0.0,0.0,9.917395072989166e-05,297.36773681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9436950683594,0.0,0.0,0.0004704377788584,290.904052734375,294.1499938964844,282.54998779296875,282.3527526855469,283.9445495605469,282.551513671875,290.5576477050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034680599346,6.269615493437186e-09,0.0010034617735072,-0.0154776386916637,0.0,0.0,0.0,-0.0079209329560399,60.0,-5.513171195983887,-0.0,-6.865413126888599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
