time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11928960,297.0097045898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9427185058594,0.0,0.0,9.418515401193872e-05,297.9876403808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9437255859375,0.0,0.0,9.918172872858122e-05,297.14752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433288574219,0.0,0.0,7.325521437451243e-05,297.0901794433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9433898925781,0.0,0.0,9.918164141708984e-05,297.3674621582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.94256591796875,0.0,0.0,0.0004704742750618,290.9028015136719,294.1499938964844,282.54998779296875,282.3460693359375,283.9321594238281,282.55133056640625,290.5556945800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035458253696,6.278709996365705e-09,0.0010035395389422,-0.0155014619231224,0.0,0.0,0.0,-0.0079254414886236,60.0,-5.512310028076172,-0.0,-6.86647680936403e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929020,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.419551497558132e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.91926426650025e-05,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,7.326326885959134e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.919255535351112e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0004705260507762,290.9002380371094,294.1499938964844,282.54998779296875,282.3328552246094,283.9076538085937,282.551025390625,290.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036560706794,6.291600129770813e-09,0.001003649784252,-0.0155352279543876,0.0,0.0,0.0,-0.0079318322241306,60.0,-5.510365962982178,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929080,297.00848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9404602050781,0.0,0.0,9.419551497558132e-05,297.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9414367675781,0.0,0.0,9.91926426650025e-05,297.14581298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410400390625,0.0,0.0,7.326326885959134e-05,297.0918273925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9410705566406,0.0,0.0,9.919255535351112e-05,297.36688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9402770996094,0.0,0.0,0.0004705260507762,290.9002380371094,294.1499938964844,282.54998779296875,282.3328552246094,283.9076538085937,282.551025390625,290.55181884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036560706794,6.291600129770813e-09,0.001003649784252,-0.0155352279543876,0.0,0.0,0.0,-0.0079318322241306,60.0,-5.510365962982178,-0.0,-6.867986002134785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929140,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.419996058568358e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.91973138297908e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.326672493945807e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.919722651829944e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.000470548227895,290.897705078125,294.1499938964844,282.54998779296875,282.3199157714844,283.8835754394531,282.5508117675781,290.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.508106231689453,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929200,297.0073547363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9381408691406,0.0,0.0,9.419996058568358e-05,297.9847412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9391174316406,0.0,0.0,9.91973138297908e-05,297.1441345214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.938720703125,0.0,0.0,7.326672493945807e-05,297.09228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93878173828125,0.0,0.0,9.919722651829944e-05,297.36627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.93798828125,0.0,0.0,0.000470548227895,290.897705078125,294.1499938964844,282.54998779296875,282.3199157714844,283.8835754394531,282.5508117675781,290.5479431152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010037033353,6.297113941400312e-09,0.0010036969324573,-0.0155496718361973,0.0,0.0,0.0,-0.0079345656558871,60.0,-5.508106231689453,-0.0,-6.868631174938855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929260,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.41976031754166e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.919482545228676e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,7.32648913981393e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,9.9194745416753e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0004705364699475,290.8951416015625,294.1499938964844,282.54998779296875,282.3073425292969,283.85992431640625,282.5506286621094,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941558631735014e-09,0.0010036716703325,-0.0155419232323765,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.505446910858154,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929320,297.0063171386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.93585205078125,0.0,0.0,9.41976031754166e-05,297.9833068847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9367980957031,0.0,0.0,9.919482545228676e-05,297.1425170898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364318847656,0.0,0.0,7.32648913981393e-05,297.09185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9364624023437,0.0,0.0,9.9194745416753e-05,297.3656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9356994628906,0.0,0.0,0.0004705364699475,290.8951416015625,294.1499938964844,282.54998779296875,282.3073425292969,283.85992431640625,282.5506286621094,290.5440368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036779567599,6.2941558631735014e-09,0.0010036716703325,-0.0155419232323765,0.0,0.0,0.0,-0.0079330988228321,60.0,-5.505446910858154,-0.0,-6.86828514062654e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929380,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.41883699852042e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.91851047729142e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.32577100279741e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.918502473738045e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0004704903694801,290.892578125,294.1499938964844,282.54998779296875,282.29522705078125,283.8367004394531,282.55047607421875,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117502436041,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.502397060394287,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929440,297.00537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9335327148437,0.0,0.0,9.41883699852042e-05,297.9819030761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9344787597656,0.0,0.0,9.91851047729142e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9341125488281,0.0,0.0,7.32577100279741e-05,297.0909729003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.93414306640625,0.0,0.0,9.918502473738045e-05,297.36492919921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333801269531,0.0,0.0,0.0004704903694801,290.892578125,294.1499938964844,282.54998779296875,282.29522705078125,283.8367004394531,282.55047607421875,290.5401306152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035794693976,6.2826370772484105e-09,0.0010035731829702,-0.0155117502436041,0.0,0.0,0.0,-0.0079273888841271,60.0,-5.502397060394287,-0.0,-6.866936530514067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929500,297.0049133300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.932373046875,0.0,0.0,9.418110130354762e-05,297.981201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9333190917969,0.0,0.0,9.917745046550408e-05,297.1400756835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.93292236328125,0.0,0.0,7.325205660890788e-05,297.09039306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9329833984375,0.0,0.0,9.917737042997032e-05,297.3645324707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.9322204589844,0.0,0.0,0.0004704540478996,290.89129638671875,294.1499938964844,282.54998779296875,282.2893371582031,283.82525634765625,282.5504455566406,290.5381774902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035020532086,6.273574992832209e-09,0.0010034957667812,-0.0154880108311772,0.0,0.0,0.0,-0.0079228961840271,60.0,-5.500715732574463,-0.0,-6.865876400752313e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929560,297.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.93121337890625,0.0,0.0,9.41720572882332e-05,297.98052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9321594238281,0.0,0.0,9.916792623698711e-05,297.1392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9317626953125,0.0,0.0,7.324502075789496e-05,297.0897827148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.93182373046875,0.0,0.0,9.916784620145336e-05,297.3641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.9310607910156,0.0,0.0,0.0004704088787548,290.8899841308594,294.1499938964844,282.54998779296875,282.2835693359375,283.8139038085937,282.5503845214844,290.5362243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034055449068,6.262297347348067e-09,0.0010033993748947,-0.0154584683477878,0.0,0.0,0.0,-0.0079173054546117,60.0,-5.498933792114258,-0.0,-6.864556212349271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929620,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.414859960088506e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.914322436088696e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,7.322677265619859e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.91431370493956e-05,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004702917067334,290.88739013671875,294.1499938964844,282.54998779296875,282.27252197265625,283.79150390625,282.55029296875,290.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233048743808922e-09,0.0010031491983681,-0.0153818512335419,0.0,0.0,0.0,-0.0079028056934475,60.0,-5.495068550109863,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929680,297.0036926269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.92889404296875,0.0,0.0,9.414859960088506e-05,297.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9298095703125,0.0,0.0,9.914322436088696e-05,297.1376647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.929443359375,0.0,0.0,7.322677265619859e-05,297.0884704589844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9294738769531,0.0,0.0,9.91431370493956e-05,297.3633728027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9287109375,0.0,0.0,0.0004702917067334,290.88739013671875,294.1499938964844,282.54998779296875,282.27252197265625,283.79150390625,282.55029296875,290.5323181152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010031554847955,6.233048743808922e-09,0.0010031491983681,-0.0153818512335419,0.0,0.0,0.0,-0.0079028056934475,60.0,-5.495068550109863,-0.0,-6.86113423853385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929740,297.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.411812789039686e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.91111301118508e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.32030748622492e-05,297.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.911105007631704e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004701394937001,290.8847961425781,294.1499938964844,282.54998779296875,282.2621154785156,283.7695007324219,282.5502319335937,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195067570047286e-09,0.0010028245160356,-0.0152823571115732,0.0,0.0,0.0,-0.0078839771449565,60.0,-5.490791320800781,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929800,297.00299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9265441894531,0.0,0.0,9.411812789039686e-05,297.977783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9274597167969,0.0,0.0,9.91111301118508e-05,297.1361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9270935058594,0.0,0.0,7.32030748622492e-05,297.0870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9271240234375,0.0,0.0,9.911105007631704e-05,297.362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9263916015625,0.0,0.0,0.0004701394937001,290.8847961425781,294.1499938964844,282.54998779296875,282.2621154785156,283.7695007324219,282.5502319335937,290.5284118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028306860476,6.195067570047286e-09,0.0010028245160356,-0.0152823571115732,0.0,0.0,0.0,-0.0078839771449565,60.0,-5.490791320800781,-0.0,-6.856691925349878e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929860,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.40806421567686e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.907165804179384e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.317392010008916e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.90715780062601e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004699522396549,290.8822021484375,294.1499938964844,282.54998779296875,282.2524719238281,283.7479248046875,282.5501708984375,290.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024311486631,6.14834627654659e-09,0.0010024249786511,-0.0151599673554301,0.0,0.0,0.0,-0.0078608151525259,60.0,-5.486098289489746,-0.0,-6.851229272797354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929920,297.0024108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9241943359375,0.0,0.0,9.40806421567686e-05,297.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.92510986328125,0.0,0.0,9.907165804179384e-05,297.1345520019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247131347656,0.0,0.0,7.317392010008916e-05,297.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9247741699219,0.0,0.0,9.90715780062601e-05,297.3617248535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.9240417480469,0.0,0.0,0.0004699522396549,290.8822021484375,294.1499938964844,282.54998779296875,282.2524719238281,283.7479248046875,282.5501708984375,290.5245056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010024311486631,6.14834627654659e-09,0.0010024249786511,-0.0151599673554301,0.0,0.0,0.0,-0.0078608151525259,60.0,-5.486098289489746,-0.0,-6.851229272797354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11929980,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.403648437000812e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.9025150120724e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.31395703041926e-05,297.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.902507008519024e-05,297.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.00046973163262,290.87957763671875,294.1499938964844,282.54998779296875,282.2435913085937,283.7267150878906,282.5501403808594,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960481517,6.0933054157885636e-09,0.0010019543115049,-0.0150157827883958,0.0,0.0,0.0,-0.0078335292637348,60.0,-5.481035709381104,-0.0,-6.844796018867785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930040,297.0018920898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9218444824219,0.0,0.0,9.403648437000812e-05,297.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9227294921875,0.0,0.0,9.9025150120724e-05,297.1330261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.92236328125,0.0,0.0,7.31395703041926e-05,297.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.92242431640625,0.0,0.0,9.902507008519024e-05,297.36090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.92169189453125,0.0,0.0,0.00046973163262,290.87957763671875,294.1499938964844,282.54998779296875,282.2435913085937,283.7267150878906,282.5501403808594,290.5205993652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001960481517,6.0933054157885636e-09,0.0010019543115049,-0.0150157827883958,0.0,0.0,0.0,-0.0078335292637348,60.0,-5.481035709381104,-0.0,-6.844796018867785e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930100,297.0016784667969,303.1499938964844,285.1499938964844,0.0,-0.0,290.920654296875,0.0,0.0,9.401210263604298e-05,297.9744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.9215393066406,0.0,0.0,9.899947326630354e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.9211730957031,0.0,0.0,7.312060915865004e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9212341308594,0.0,0.0,9.899939323076978e-05,297.3605041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.9205017089844,0.0,0.0,0.0004696098621934,290.8782653808594,294.1499938964844,282.54998779296875,282.2394714355469,283.7162475585937,282.5501403808594,290.51861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010017006425186,6.0629230524966715e-09,0.0010016945889219,-0.0149361938238143,0.0,0.0,0.0,-0.0078184679150581,60.0,-5.478344440460205,-0.0,-6.841246857902662e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930160,297.00146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9194641113281,0.0,0.0,9.398591646458954e-05,297.9738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9203491210937,0.0,0.0,9.897189738694578e-05,297.13153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91998291015625,0.0,0.0,7.310023647733033e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9200439453125,0.0,0.0,9.897181735141204e-05,297.360107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9193115234375,0.0,0.0,0.0004694790695793,290.876953125,294.1499938964844,282.54998779296875,282.235595703125,283.7059020996094,282.55010986328125,290.51666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010014214785769,6.03028693646479e-09,0.0010014155413955,-0.0148506993427872,0.0,0.0,0.0,-0.0078022885136306,60.0,-5.47555685043335,-0.0,-6.837434796125308e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930220,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.392898209625856e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.891194349620493e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.30559549992904e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.891186346067116e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0004691946669481,290.87432861328125,294.1499938964844,282.54998779296875,282.2285461425781,283.6854858398437,282.5500793457031,290.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008148383349,5.959337023853095e-09,0.0010008087847381,-0.0146648371592164,0.0,0.0,0.0,-0.0077671157196164,60.0,-5.469731330871582,-0.0,-6.829151999454552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930280,297.00115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9170837402344,0.0,0.0,9.392898209625856e-05,297.9725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.91796875,0.0,0.0,9.891194349620493e-05,297.1300964355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.9176025390625,0.0,0.0,7.30559549992904e-05,297.0811462402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.91766357421875,0.0,0.0,9.891186346067116e-05,297.3593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,290.9169311523437,0.0,0.0,0.0004691946669481,290.87432861328125,294.1499938964844,282.54998779296875,282.2285461425781,283.6854858398437,282.5500793457031,290.51275634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010008148383349,5.959337023853095e-09,0.0010008087847381,-0.0146648371592164,0.0,0.0,0.0,-0.0077671157196164,60.0,-5.469731330871582,-0.0,-6.829151999454552e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930340,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.386393503518776e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.884344035526738e-05,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,7.300536526599899e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.884336031973362e-05,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0004688697226811,290.8716735839844,294.1499938964844,282.54998779296875,282.2225341796875,283.6654052734375,282.5500793457031,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001215850934,5.878275644022324e-09,0.001000115647912,-0.0144524853676557,0.0,0.0,0.0,-0.0077269300818443,60.0,-5.463483333587647,-0.0,-6.81969396509885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930400,297.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9147033691406,0.0,0.0,9.386393503518776e-05,297.97137451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9155578613281,0.0,0.0,9.884344035526738e-05,297.128662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91522216796875,0.0,0.0,7.300536526599899e-05,297.0797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9152526855469,0.0,0.0,9.884336031973362e-05,297.3585205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.91455078125,0.0,0.0,0.0004688697226811,290.8716735839844,294.1499938964844,282.54998779296875,282.2225341796875,283.6654052734375,282.5500793457031,290.5088195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010001215850934,5.878275644022324e-09,0.001000115647912,-0.0144524853676557,0.0,0.0,0.0,-0.0077269300818443,60.0,-5.463483333587647,-0.0,-6.81969396509885e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930460,297.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.375998342875393e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.873396629700436e-05,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.292450754903257e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.873389353742824e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0004683504521381,290.8690490722656,294.1499938964844,282.54998779296875,282.2172241210937,283.6457214355469,282.550048828125,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990140097215,5.748741926936418e-09,0.0009990081889554,-0.0141131486743688,0.0,0.0,0.0,-0.0076627153903245,60.0,-5.455936908721924,-0.0,-6.804594931963949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930520,297.0010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9123229980469,0.0,0.0,9.375998342875393e-05,297.9702453613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.91314697265625,0.0,0.0,9.873396629700436e-05,297.1273193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128112792969,0.0,0.0,7.292450754903257e-05,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9128723144531,0.0,0.0,9.873389353742824e-05,297.3577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.91217041015625,0.0,0.0,0.0004683504521381,290.8690490722656,294.1499938964844,282.54998779296875,282.2172241210937,283.6457214355469,282.550048828125,290.5049133300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990140097215,5.748741926936418e-09,0.0009990081889554,-0.0141131486743688,0.0,0.0,0.0,-0.0076627153903245,60.0,-5.455936908721924,-0.0,-6.804594931963949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930580,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.358301758766174e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.85476144705899e-05,297.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.278686825884506e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,9.854754171101376e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004674665105994,290.86639404296875,294.1499938964844,282.54998779296875,282.2122802734375,283.6263732910156,282.550048828125,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971285471692,5.528250746067442e-09,0.0009971230756491,-0.0135355219244956,0.0,0.0,0.0,-0.0075534097850322,60.0,-5.445262908935547,-0.0,-6.778931549433764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930640,297.0019836425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.909912109375,0.0,0.0,9.358301758766174e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.9107360839844,0.0,0.0,9.85476144705899e-05,297.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.910400390625,0.0,0.0,7.278686825884506e-05,297.0770263671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.91046142578125,0.0,0.0,9.854754171101376e-05,297.3570861816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.9097595214844,0.0,0.0,0.0004674665105994,290.86639404296875,294.1499938964844,282.54998779296875,282.2122802734375,283.6263732910156,282.550048828125,290.5009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009971285471692,5.528250746067442e-09,0.0009971230756491,-0.0135355219244956,0.0,0.0,0.0,-0.0075534097850322,60.0,-5.445262908935547,-0.0,-6.778931549433764e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930700,297.0029602050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.9087219238281,0.0,0.0,9.346935985377058e-05,297.9688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9095458984375,0.0,0.0,9.84279249678366e-05,297.1257019042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.9092102050781,0.0,0.0,7.269846537383273e-05,297.0764465332031,303.1499938964844,285.1499938964844,0.0,-0.0,290.90924072265625,0.0,0.0,9.842785220826043e-05,297.3568115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9085693359375,0.0,0.0,0.0004668987530749,290.86505126953125,294.1499938964844,282.54998779296875,282.2099609375,283.61688232421875,282.550048828125,290.4990234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009959174785763,5.386632473403097e-09,0.0009959121234714,-0.0131645137444138,0.0,0.0,0.0,-0.0074832034297287,60.0,-5.438254356384277,-0.0,-6.76247395858809e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930760,297.004150390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9075012207031,0.0,0.0,9.334433707408608e-05,297.96856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9083251953125,0.0,0.0,9.829626651480794e-05,297.12530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.9079895019531,0.0,0.0,7.260122947627679e-05,297.075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9080505371094,0.0,0.0,9.82962010311894e-05,297.3565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.9073486328125,0.0,0.0,0.0004662742430809,290.8637390136719,294.1499938964844,282.54998779296875,282.20770263671875,283.6074523925781,282.550048828125,290.4970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009945854544639,5.230863298066879e-09,0.0009945802157744,-0.0127564277499914,0.0,0.0,0.0,-0.0074059823527932,60.0,-5.430556774139404,-0.0,-6.74439490921941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930820,297.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.305694402428344e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.79936303338036e-05,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,7.237770478241146e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,9.799355757422744e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004648386675398,290.8610534667969,294.1499938964844,282.54998779296875,282.2034912109375,283.5888671875,282.5500183105469,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790171361885e-09,0.0009915183763951,-0.0118183186277747,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.412857055664063,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930880,297.0074768066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.90509033203125,0.0,0.0,9.305694402428344e-05,297.9681396484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9059143066406,0.0,0.0,9.79936303338036e-05,297.1247253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.90557861328125,0.0,0.0,7.237770478241146e-05,297.0750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9056396484375,0.0,0.0,9.799355757422744e-05,297.356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.90496826171875,0.0,0.0,0.0004648386675398,290.8610534667969,294.1499938964844,282.54998779296875,282.2034912109375,283.5888671875,282.5500183105469,290.4931335449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915232658386,4.872790171361885e-09,0.0009915183763951,-0.0118183186277747,0.0,0.0,0.0,-0.0072284708730876,60.0,-5.412857055664063,-0.0,-6.702926924617715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11930940,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.273257455788551e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,9.765204595169052e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,7.212541095213965e-05,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.7651980468072e-05,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0004632183699868,290.8583984375,294.1499938964844,282.54998779296875,282.1996459960937,283.5707092285156,282.5500183105469,290.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.392561912536621,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931000,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.9026794433594,0.0,0.0,9.273257455788551e-05,297.968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.90350341796875,0.0,0.0,9.765204595169052e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.9031677246094,0.0,0.0,7.212541095213965e-05,297.074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.9032287597656,0.0,0.0,9.7651980468072e-05,297.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.9025573730469,0.0,0.0,0.0004632183699868,290.8583984375,294.1499938964844,282.54998779296875,282.1996459960937,283.5707092285156,282.5500183105469,290.4892272949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880670113489,4.468645453670206e-09,0.0009880625875666,-0.0107594700530171,0.0,0.0,0.0,-0.0070281187072396,60.0,-5.392561912536621,-0.0,-6.656277662386857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931060,297.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.238458733307198e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,9.728559234645218e-05,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.185475260484964e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.728552686283364e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0004614800855051,290.8557434082031,294.1499938964844,282.54998779296875,282.1961669921875,283.5528869628906,282.5500183105469,290.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.370499610900879,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931120,297.01776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9002685546875,0.0,0.0,9.238458733307198e-05,297.9681701660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.90106201171875,0.0,0.0,9.728559234645218e-05,297.12451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007568359375,0.0,0.0,7.185475260484964e-05,297.073974609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.9007873535156,0.0,0.0,9.728552686283364e-05,297.35614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.900146484375,0.0,0.0,0.0004614800855051,290.8557434082031,294.1499938964844,282.54998779296875,282.1961669921875,283.5528869628906,282.5500183105469,290.4852905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009843591833487,4.0350753849338625e-09,0.0009843551088124,-0.0096234893426299,0.0,0.0,0.0,-0.0068131792359054,60.0,-5.370499610900879,-0.0,-6.606412483733949e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931180,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.202646469930188e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.690847946330904e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.157621439546347e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.690840670373292e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0004596912185661,290.85308837890625,294.1499938964844,282.54998779296875,282.19305419921875,283.53546142578125,282.5500183105469,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.5888907401471207e-09,0.0009805397130548,-0.0084544187411665,0.0,0.0,0.0,-0.0065919859334826,60.0,-5.347438812255859,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931240,297.0244140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8978576660156,0.0,0.0,9.202646469930188e-05,297.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8986511230469,0.0,0.0,9.690847946330904e-05,297.1248474121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983459472656,0.0,0.0,7.157621439546347e-05,297.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8983764648437,0.0,0.0,9.690840670373292e-05,297.3564453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8977355957031,0.0,0.0,0.0004596912185661,290.85308837890625,294.1499938964844,282.54998779296875,282.19305419921875,283.53546142578125,282.5500183105469,290.4813842773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805433219298,3.5888907401471207e-09,0.0009805397130548,-0.0084544187411665,0.0,0.0,0.0,-0.0065919859334826,60.0,-5.347438812255859,-0.0,-6.555291776066953e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931300,297.028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89666748046875,0.0,0.0,9.184813097817825e-05,297.96893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8974304199219,0.0,0.0,9.672067972132936e-05,297.1250915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8971252441406,0.0,0.0,7.143750553950667e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.89715576171875,0.0,0.0,9.672061423771083e-05,297.35662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8965148925781,0.0,0.0,0.0004588003794196,290.85174560546875,294.1499938964844,282.54998779296875,282.191650390625,283.5268859863281,282.5500183105469,290.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009786430746316,3.366701806228889e-09,0.0009786396985873,-0.0078722368925809,0.0,0.0,0.0,-0.006481837015599,60.0,-5.335778713226318,-0.0,-6.529909057917396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931360,297.0318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8954467773437,0.0,0.0,9.16723656700924e-05,297.9692687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.896240234375,0.0,0.0,9.653558663558216e-05,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959045410156,0.0,0.0,7.130079757189378e-05,297.0690612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8959655761719,0.0,0.0,9.653552115196362e-05,297.3568725585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.89532470703125,0.0,0.0,0.0004579224041663,290.8504333496094,294.1499938964844,282.54998779296875,282.1903076171875,283.5184020996094,282.5500183105469,290.4774780273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009767701849341,3.147712757112231e-09,0.0009767670417204,-0.0072984327562153,0.0,0.0,0.0,-0.0063732741400599,60.0,-5.324173450469971,-0.0,-6.504939875640049e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
