time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11931420,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.13358453544788e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.618121111998336e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,7.103905954863876e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.618114563636482e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004562413960229,290.8477783203125,294.1499938964844,282.54998779296875,282.1879272460937,283.501708984375,282.5500183105469,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.301511764526367,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931480,297.0398254394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8930358886719,0.0,0.0,9.13358453544788e-05,297.9700927734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.893798828125,0.0,0.0,9.618121111998336e-05,297.1261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8934936523437,0.0,0.0,7.103905954863876e-05,297.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8935546875,0.0,0.0,9.618114563636482e-05,297.3573608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8929138183594,0.0,0.0,0.0004562413960229,290.8477783203125,294.1499938964844,282.54998779296875,282.1879272460937,283.501708984375,282.5500183105469,290.4735717773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009731843601912,2.728435921639516e-09,0.0009731816244311,-0.006199805997312,0.0,0.0,0.0,-0.0061654197052121,60.0,-5.301511764526367,-0.0,-6.457268142412431e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931540,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.102971671381964e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.585884254192932e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,7.080096111167222e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.58587770583108e-05,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004547122516669,290.8451232910156,294.1499938964844,282.54998779296875,282.1859130859375,283.4853820800781,282.5500183105469,290.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347032790339653e-09,0.0009699200163595,-0.0052004009485244,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.280239582061768,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931600,297.04803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.102971671381964e-05,297.9709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8913879394531,0.0,0.0,9.585884254192932e-05,297.1269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8910827636719,0.0,0.0,7.080096111167222e-05,297.0626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.89111328125,0.0,0.0,9.58587770583108e-05,297.35797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905029296875,0.0,0.0,0.0004547122516669,290.8451232910156,294.1499938964844,282.54998779296875,282.1859130859375,283.4853820800781,282.5500183105469,290.4696655273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009699223446659,2.347032790339653e-09,0.0009699200163595,-0.0052004009485244,0.0,0.0,0.0,-0.0059763407334685,60.0,-5.280239582061768,-0.0,-6.414053643766239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931660,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.076388232642783e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.557890734868124e-05,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.059420022414997e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.557884186506271e-05,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0004533843602985,290.8424377441406,294.1499938964844,282.54998779296875,282.18426513671875,283.4693603515625,282.5500183105469,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158292812766372e-09,0.0009670876315794,-0.0043325223959982,0.0,0.0,0.0,-0.0058121476322412,60.0,-5.261013031005859,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931720,297.0562438964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8882141113281,0.0,0.0,9.076388232642783e-05,297.971923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88897705078125,0.0,0.0,9.557890734868124e-05,297.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8886413574219,0.0,0.0,7.059420022414997e-05,297.06024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8887023925781,0.0,0.0,9.557884186506271e-05,297.358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8880920410156,0.0,0.0,0.0004533843602985,290.8424377441406,294.1499938964844,282.54998779296875,282.18426513671875,283.4693603515625,282.5500183105469,290.4657592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009670896688476,2.0158292812766372e-09,0.0009670876315794,-0.0043325223959982,0.0,0.0,0.0,-0.0058121476322412,60.0,-5.261013031005859,-0.0,-6.376645700356677e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931780,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.054427937371656e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.534764831187204e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,7.04233898431994e-05,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.534758282825352e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0004522873787209,290.8397827148437,294.1499938964844,282.54998779296875,282.1829833984375,283.45367431640625,282.5500183105469,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.7422158160584902e-09,0.0009647477418184,-0.003615544643253,0.0,0.0,0.0,-0.0056765042245388,60.0,-5.244310855865479,-0.0,-6.345823777564874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931840,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88580322265625,0.0,0.0,9.054427937371656e-05,297.9728698730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,9.534764831187204e-05,297.1285705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,7.04233898431994e-05,297.0587158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88629150390625,0.0,0.0,9.534758282825352e-05,297.35943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8856811523437,0.0,0.0,0.0004522873787209,290.8397827148437,294.1499938964844,282.54998779296875,282.1829833984375,283.45367431640625,282.5500183105469,290.4618530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009647494880482,1.7422158160584902e-09,0.0009647477418184,-0.003615544643253,0.0,0.0,0.0,-0.0056765042245388,60.0,-5.244310855865479,-0.0,-6.345823777564874e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931900,297.06805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88458251953125,0.0,0.0,9.045087062986568e-05,297.97332763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88531494140625,0.0,0.0,9.524928464088588e-05,297.12896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.885009765625,0.0,0.0,7.03507466823794e-05,297.05828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88507080078125,0.0,0.0,9.524921915726736e-05,297.3598327636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88446044921875,0.0,0.0,0.000451820786111,290.83843994140625,294.1499938964844,282.54998779296875,282.1824951171875,283.4459228515625,282.5500183105469,290.4598999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009637541370466,1.6258392410151142e-09,0.0009637525072321,-0.0033105891197919,0.0,0.0,0.0,-0.0056188111193478,60.0,-5.236902236938477,-0.0,-6.332737001457647e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11931960,297.0717468261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88336181640625,0.0,0.0,9.036891424329951e-05,297.9737854003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,9.516297723166645e-05,297.1293334960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8837890625,0.0,0.0,7.028699474176392e-05,297.0580749511719,303.1499938964844,285.1499938964844,0.0,-0.0,290.88385009765625,0.0,0.0,9.516291174804792e-05,297.3602600097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832397460937,0.0,0.0,0.000451411382528,290.8371276855469,294.1499938964844,282.54998779296875,282.1820678710937,283.4382629394531,282.5500183105469,290.4579772949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009628806728869,1.523723258678444e-09,0.0009628791594877,-0.0030430015176534,0.0,0.0,0.0,-0.0055681867524981,60.0,-5.230159282684326,-0.0,-6.321265288988799e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932020,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.023230813909322e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.501912427367644e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.0180743932724e-05,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.50190587900579e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0004507290141191,290.8344421386719,294.1499938964844,282.54998779296875,282.1815185546875,283.42315673828125,282.5500183105469,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614249574951,1.353519962776772e-09,0.0009614235605113,-0.0025969953276216,0.0,0.0,0.0,-0.0054838089272379,60.0,-5.218340873718262,-0.0,-6.302167321337039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932080,297.07867431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8809509277344,0.0,0.0,9.023230813909322e-05,297.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.88165283203125,0.0,0.0,9.501912427367644e-05,297.13006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,7.0180743932724e-05,297.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.88140869140625,0.0,0.0,9.50190587900579e-05,297.36114501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808288574219,0.0,0.0,0.0004507290141191,290.8344421386719,294.1499938964844,282.54998779296875,282.1815185546875,283.42315673828125,282.5500183105469,290.4540710449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009614249574951,1.353519962776772e-09,0.0009614235605113,-0.0025969953276216,0.0,0.0,0.0,-0.0054838089272379,60.0,-5.218340873718262,-0.0,-6.302167321337039e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932140,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.012452937895432e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.490562661085278e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.00969249010086e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.490556840319186e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0004501906514633,290.8317565917969,294.1499938964844,282.54998779296875,282.18133544921875,283.4083251953125,282.5500183105469,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602764621376,1.21923759976994e-09,0.0009602752397768,-0.0022451158147305,0.0,0.0,0.0,-0.005417238920927,60.0,-5.208652973175049,-0.0,-6.287120157821846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932200,297.0848388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8785095214844,0.0,0.0,9.012452937895432e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87921142578125,0.0,0.0,9.490562661085278e-05,297.1307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789367675781,0.0,0.0,7.00969249010086e-05,297.0592956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.490556840319186e-05,297.3620910644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783874511719,0.0,0.0,0.0004501906514633,290.8317565917969,294.1499938964844,282.54998779296875,282.18133544921875,283.4083251953125,282.5500183105469,290.4501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009602764621376,1.21923759976994e-09,0.0009602752397768,-0.0022451158147305,0.0,0.0,0.0,-0.005417238920927,60.0,-5.208652973175049,-0.0,-6.287120157821846e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932260,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.003406739793718e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.481036249781027e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.002656639087945e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.481030429014936e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004497387853916,290.8290710449219,294.1499938964844,282.54998779296875,282.1815185546875,283.39373779296875,282.5500183105469,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593124268576,1.10652531581934e-09,0.000959311320912,-0.0019497589673846,0.0,0.0,0.0,-0.0053613623604178,60.0,-5.200298309326172,-0.0,-6.27450376100569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932320,297.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760681152344,0.0,0.0,9.003406739793718e-05,297.9764099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.87677001953125,0.0,0.0,9.481036249781027e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8764953613281,0.0,0.0,7.002656639087945e-05,297.0609436035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.87652587890625,0.0,0.0,9.481030429014936e-05,297.363037109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759460449219,0.0,0.0,0.0004497387853916,290.8290710449219,294.1499938964844,282.54998779296875,282.1815185546875,283.39373779296875,282.5500183105469,290.4463195800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009593124268576,1.10652531581934e-09,0.000959311320912,-0.0019497589673846,0.0,0.0,0.0,-0.0053613623604178,60.0,-5.200298309326172,-0.0,-6.27450376100569e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932380,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.004550520330667e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,9.482241148361936e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.003545761108398e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.482235327595844e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004497959162108,290.826904296875,294.1499938964844,282.54998779296875,282.1820678710937,283.38092041015625,282.5500183105469,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007212024647742,8.8215168503325e-10,0.0007212015334516,-0.00159798853565,0.0,0.0,0.0,-0.0040629017166793,60.0,-4.683683395385742,-0.0,-6.276096797819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932440,297.09478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,9.004550520330667e-05,297.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,9.482241148361936e-05,297.1319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87457275390625,0.0,0.0,7.003545761108398e-05,297.0630798339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,9.482235327595844e-05,297.364013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8740539550781,0.0,0.0,0.0004497959162108,290.826904296875,294.1499938964844,282.54998779296875,282.1820678710937,283.38092041015625,282.5500183105469,290.4424743652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007212024647742,8.8215168503325e-10,0.0007212015334516,-0.00159798853565,0.0,0.0,0.0,-0.0040629017166793,60.0,-4.683683395385742,-0.0,-6.276096797819264e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932500,297.0967712402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.87420654296875,0.0,0.0,9.004068851936609e-05,297.9776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.481732558924703e-05,297.1322326660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746032714844,0.0,0.0,7.003170321695507e-05,297.06427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.481726738158612e-05,297.364501953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741149902344,0.0,0.0,0.0004497718182392,290.8265075683594,294.1499938964844,282.54998779296875,282.1824951171875,283.37579345703125,282.5500183105469,290.4405822753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0006358854589052,7.907366428305803e-10,0.0006358846439979,-0.0014429744333028,0.0,0.0,0.0,-0.0035926662385463,60.0,-4.196428298950195,-0.0,-6.275423913848499e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932560,297.0985412597656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8742370605469,0.0,0.0,9.002307342598215e-05,297.9781188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748779296875,0.0,0.0,9.479878644924612e-05,297.13250732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,7.001800986472517e-05,297.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746643066406,0.0,0.0,9.47987282415852e-05,297.3649597167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8741760253906,0.0,0.0,0.0004496838664636,290.8260498046875,294.1499938964844,282.54998779296875,282.1829833984375,283.3721008300781,282.54998779296875,290.4386901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005776189500465,7.10620950972185e-10,0.0005776182515546,-0.0012906156480312,0.0,0.0,0.0,-0.0032635172829031,60.0,-3.670524835586548,-0.0,-6.272968988696448e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932620,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,4.056164834764786e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,4.271343641448766e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.1547977414447814e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.271341094863601e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0002026138099608,290.82574462890625,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5517883300781,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004328225622884,5.41193978520482e-10,0.0004328220384195,-0.0009899860015138,0.0,0.0,0.0,-0.0024378735106438,60.0,-2.9136452674865723,-0.0,-1.2734930443514262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932680,297.1015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,4.056164834764786e-05,297.9790344238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8750305175781,0.0,0.0,4.271343641448766e-05,297.13311767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,3.1547977414447814e-05,297.0681457519531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8748474121094,0.0,0.0,4.271341094863601e-05,297.36590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,0.0002026138099608,290.82574462890625,294.1499938964844,282.54998779296875,282.18426513671875,283.3675537109375,282.5517883300781,290.4349060058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004328225622884,5.41193978520482e-10,0.0004328220384195,-0.0009899860015138,0.0,0.0,0.0,-0.0024378735106438,60.0,-2.9136452674865723,-0.0,-1.2734930443514262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932740,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.930790469690692e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,3.0862684070598334e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,2.2795056793256663e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,3.08626658807043e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001463990483898,290.8265075683594,294.1499938964844,282.54998779296875,282.1859130859375,283.36724853515625,282.55859375,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127968520857,3.911008183976605e-10,0.0003127964446321,-0.0007154142367653,0.0,0.0,0.0,-0.001761817606166,60.0,-2.164058923721313,-0.0,-6.6486727234860155e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932800,297.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87567138671875,0.0,0.0,2.930790469690692e-05,297.97998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87628173828125,0.0,0.0,3.0862684070598334e-05,297.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,2.2795056793256663e-05,297.07080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,3.08626658807043e-05,297.3667907714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8757629394531,0.0,0.0,0.0001463990483898,290.8265075683594,294.1499938964844,282.54998779296875,282.1859130859375,283.36724853515625,282.55859375,290.4311828613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003127968520857,3.911008183976605e-10,0.0003127964446321,-0.0007154142367653,0.0,0.0,0.0,-0.001761817606166,60.0,-2.164058923721313,-0.0,-6.6486727234860155e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932860,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.979660191864241e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,2.084680818370544e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.5397370589198545e-05,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,2.084679545077961e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.888811473501846e-05,290.8285827636719,294.1499938964844,282.54998779296875,282.1879272460937,283.3695068359375,282.56768798828125,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002104877348756,2.633783746652796e-10,0.0002104874729411,-0.0004819388268515,0.0,0.0,0.0,-0.0011856858618557,60.0,-1.4616414308547974,-0.0,-3.033518769512966e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932920,297.1053771972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778991699219,0.0,0.0,1.979660191864241e-05,297.98095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.87841796875,0.0,0.0,2.084680818370544e-05,297.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8783264160156,0.0,0.0,1.5397370589198545e-05,297.0733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8782958984375,0.0,0.0,2.084679545077961e-05,297.3676147460937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8780822753906,0.0,0.0,9.888811473501846e-05,290.8285827636719,294.1499938964844,282.54998779296875,282.1879272460937,283.3695068359375,282.56768798828125,290.4275207519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002104877348756,2.633783746652796e-10,0.0002104874729411,-0.0004819388268515,0.0,0.0,0.0,-0.0011856858618557,60.0,-1.4616414308547974,-0.0,-3.033518769512966e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11932980,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.233994680660544e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.299457926506875e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.597744792699814e-06,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.2994571079616437e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,6.16405886830762e-05,290.82989501953125,294.1499938964844,282.54998779296875,282.1903076171875,283.3712158203125,282.5745544433594,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314839173574,1.6445300676792835e-10,0.0001314837427344,-0.0003008660860359,0.0,0.0,0.0,-0.0007406111690215,60.0,-0.9532479643821716,-0.0,-1.1786692732940192e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933040,297.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8789978027344,0.0,0.0,1.233994680660544e-05,297.98193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.299457926506875e-05,297.1349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,9.597744792699814e-06,297.07568359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.87939453125,0.0,0.0,1.2994571079616437e-05,297.36834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792419433594,0.0,0.0,6.16405886830762e-05,290.82989501953125,294.1499938964844,282.54998779296875,282.1903076171875,283.3712158203125,282.5745544433594,290.4239501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001314839173574,1.6445300676792835e-10,0.0001314837427344,-0.0003008660860359,0.0,0.0,0.0,-0.0007406111690215,60.0,-0.9532479643821716,-0.0,-1.1786692732940192e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933100,297.10711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8792724609375,0.0,0.0,9.440370376978535e-06,297.982421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,9.941179996530993e-06,297.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,7.342516255448572e-06,297.07672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8796691894531,0.0,0.0,9.94117363006808e-06,297.3686828613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,4.715659815701656e-05,290.83026123046875,294.1499938964844,282.54998779296875,282.191650390625,283.3717346191406,282.5765380859375,290.4222106933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001005885351332,1.2581072295070328e-10,0.000100588411442,-0.0002301701752003,0.0,0.0,0.0,-0.0005665863282047,60.0,-0.7511721253395081,-0.0,-6.898320803472301e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933160,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794250488281,0.0,0.0,7.033367182884831e-06,297.9828796386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,7.406486020045122e-06,297.135498046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,5.470401447382756e-06,297.07769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798217773437,0.0,0.0,7.406481472571613e-06,297.3690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,3.5133121855324134e-05,290.8304748535156,294.1499938964844,282.54998779296875,282.19305419921875,283.3720397949219,282.5777893066406,290.4205017089844,0.0,0.0,0.0,0.0,1.0,1.0,-7.494157762266695e-05,9.373288256675494e-11,7.494148303521797e-05,-0.0001714839017949,0.0,0.0,0.0,-0.0004221243434585,60.0,-0.5804396271705627,-0.0,-3.8290581816369235e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933220,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,3.574529728211928e-06,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,3.764157781915856e-06,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.780192289719708e-06,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.764155508179101e-06,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,1.785551467037294e-05,290.8305969238281,294.1499938964844,282.54998779296875,282.1961669921875,283.37225341796875,282.57891845703125,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.808738256338984e-05,4.7637581379600385e-11,3.808733163168654e-05,-8.715270814718679e-05,0.0,0.0,0.0,-0.0002145352191291,60.0,-0.3228118419647217,-0.0,-9.890156749126078e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933280,297.1084289550781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,3.574529728211928e-06,297.9837646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800354003906,0.0,0.0,3.764157781915856e-06,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.780192289719708e-06,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.764155508179101e-06,297.3695983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,1.785551467037294e-05,290.8305969238281,294.1499938964844,282.54998779296875,282.1961669921875,283.37225341796875,282.57891845703125,290.4171447753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.808738256338984e-05,4.7637581379600385e-11,3.808733163168654e-05,-8.715270814718679e-05,0.0,0.0,0.0,-0.0002145352191291,60.0,-0.3228118419647217,-0.0,-9.890156749126078e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933340,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.5339375067924266e-06,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.615312612557318e-06,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,1.1930635537282797e-06,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.6153115893757786e-06,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,7.662334610358812e-06,290.8305969238281,294.1499938964844,282.54998779296875,282.1996459960937,283.3722839355469,282.5791320800781,290.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6344525647582486e-05,2.0442767270645312e-11,1.6344505638699047e-05,-3.739997919183224e-05,0.0,0.0,0.0,-9.206395770888776e-05,60.0,-0.1575402319431305,-0.0,-1.8212965857689056e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933400,297.1091613769531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,1.5339375067924266e-06,297.984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800048828125,0.0,0.0,1.615312612557318e-06,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,1.1930635537282797e-06,297.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.6153115893757786e-06,297.3701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797912597656,0.0,0.0,7.662334610358812e-06,290.8305969238281,294.1499938964844,282.54998779296875,282.1996459960937,283.3722839355469,282.5791320800781,290.4139099121094,0.0,0.0,0.0,0.0,1.0,1.0,-1.6344525647582486e-05,2.0442767270645312e-11,1.6344505638699047e-05,-3.739997919183224e-05,0.0,0.0,0.0,-9.206395770888776e-05,60.0,-0.1575402319431305,-0.0,-1.8212965857689056e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933460,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.899753776044236e-07,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.159685088074184e-07,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.810922919456061e-07,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,5.159681677469052e-07,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.447528231641627e-06,290.8305358886719,294.1499938964844,282.54998779296875,282.2034912109375,283.37225341796875,282.5791320800781,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.220915227255318e-06,6.530030856322089e-12,5.220908860792406e-06,-1.1946577615162823e-05,0.0,0.0,0.0,-2.940789272543043e-05,60.0,-0.0651507303118705,-0.0,-1.858291732298456e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933520,297.1097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.899753776044236e-07,297.9853515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.159685088074184e-07,297.1368103027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.810922919456061e-07,297.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,5.159681677469052e-07,297.3705444335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.447528231641627e-06,290.8305358886719,294.1499938964844,282.54998779296875,282.2034912109375,283.37225341796875,282.5791320800781,290.4108581542969,0.0,0.0,0.0,0.0,1.0,1.0,-5.220915227255318e-06,6.530030856322089e-12,5.220908860792406e-06,-1.1946577615162823e-05,0.0,0.0,0.0,-2.940789272543043e-05,60.0,-0.0651507303118705,-0.0,-1.858291732298456e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933580,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,8.629991299358154e-08,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.087810326491309e-08,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,6.712221534144194e-08,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.08780535269216e-08,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,4.310858798817208e-07,290.8305358886719,294.1499938964844,282.54998779296875,282.20770263671875,283.37225341796875,282.5791320800781,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.195701977660064e-07,1.1501390118073829e-12,9.195690608976292e-07,-2.1041714717284776e-06,0.0,0.0,0.0,-5.179666914045811e-06,60.0,-0.0210672840476036,-0.0,-5.764824246223474e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933640,297.1102294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,8.629991299358154e-08,297.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,9.087810326491309e-08,297.1370544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,6.712221534144194e-08,297.08233642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,9.08780535269216e-08,297.3708801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,4.310858798817208e-07,290.8305358886719,294.1499938964844,282.54998779296875,282.20770263671875,283.37225341796875,282.5791320800781,290.40789794921875,0.0,0.0,0.0,0.0,1.0,1.0,-9.195701977660064e-07,1.1501390118073829e-12,9.195690608976292e-07,-2.1041714717284776e-06,0.0,0.0,0.0,-5.179666914045811e-06,60.0,-0.0210672840476036,-0.0,-5.764824246223474e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933700,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,2.0237399311895388e-08,297.9862976074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,2.1310990305778432e-08,297.1371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,1.5740212688797328e-08,297.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,2.131097609492372e-08,297.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,1.0108998793612045e-07,290.8305358886719,294.1499938964844,282.54998779296875,282.2099609375,283.37225341796875,282.5791320800781,290.406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1564463281720242e-07,2.6971190580406257e-13,2.1564436281096285e-07,-4.934378239340731e-07,0.0,0.0,0.0,-1.2146629160270097e-06,60.0,-0.0108870398253202,-0.0,-3.1701131316904697e-15,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933760,297.1105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-3.198112261126873e-11,297.9865417480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,-3.367771686524357e-11,297.13720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,-2.487422941233053e-11,297.082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,-3.3677696048561856e-11,297.3711242675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,-1.597523224816655e-10,290.8305358886719,294.1499938964844,282.54998779296875,282.2122802734375,283.37225341796875,282.5791320800781,290.4051208496094,0.0,0.0,0.0,0.0,1.0,1.0,3.3580405123245767e-10,-4.229833193264128e-16,-3.358036348988236e-10,7.71353980688616e-10,0.0,0.0,0.0,1.8917489796876907e-09,60.0,-0.0051505705341696,-0.0,-7.916856785452664e-21,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
