time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11933820,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-3.837734990908004e-11,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,-4.041325954440289e-11,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,-2.9849074600907244e-11,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,-4.041323525827423e-11,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,-1.9170277865132587e-10,290.8305358886719,294.1499938964844,282.54998779296875,282.2172241210937,283.37225341796875,282.5791320800781,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.821560012884362e-10,-5.191031888127323e-16,-3.8215550168807505e-10,8.931379524845792e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007276081014424,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933880,297.1107788085937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,-3.837734990908004e-11,297.9869384765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,-4.041325954440289e-11,297.1372375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,-2.9849074600907244e-11,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,-4.041323525827423e-11,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,-1.9170277865132587e-10,290.8305358886719,294.1499938964844,282.54998779296875,282.2172241210937,283.37225341796875,282.5791320800781,290.4024963378906,0.0,0.0,0.0,0.0,1.0,1.0,3.821560012884362e-10,-5.191031888127323e-16,-3.8215550168807505e-10,8.931379524845792e-10,0.0,0.0,0.0,2.168235369026661e-09,60.0,-0.0007276081014424,-0.0,-1.140027428803972e-20,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11933940,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.865224223493669e-09,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.1233235431880075e-09,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.784066837653199e-09,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,5.123320434563538e-09,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.430280154896992e-08,290.8305358886719,294.1499938964844,282.54998779296875,282.2225341796875,283.37225341796875,282.5791320800781,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1836401837590536e-08,6.483341288962205e-14,5.183633433603063e-08,-1.1861672533086677e-07,0.0,0.0,0.0,-2.919841790571809e-07,60.0,-9.825655433814973e-05,-0.0,-1.832192483659645e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934000,297.1108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.865224223493669e-09,297.9871520996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.1233235431880075e-09,297.1370849609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,3.784066837653199e-09,297.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,5.123320434563538e-09,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.430280154896992e-08,290.8305358886719,294.1499938964844,282.54998779296875,282.2225341796875,283.37225341796875,282.5791320800781,290.4000244140625,0.0,0.0,0.0,0.0,1.0,1.0,-5.1836401837590536e-08,6.483341288962205e-14,5.183633433603063e-08,-1.1861672533086677e-07,0.0,0.0,0.0,-2.919841790571809e-07,60.0,-9.825655433814973e-05,-0.0,-1.832192483659645e-16,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934060,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,5.3627484675189414e-08,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.6472412524044564e-08,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.1710300990871474e-08,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,5.6472376996907776e-08,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,2.678803525668627e-07,290.8305358886719,294.1499938964844,282.5531616210937,282.2316589355469,283.37225341796875,282.5791320800781,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.713712880606181e-07,7.14647904655891e-13,5.713705490961729e-07,-1.3074561593384717e-06,0.0,0.0,0.0,-3.2183743314817548e-06,60.0,-0.0007789475494064,-0.0,-2.22607712428366e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934120,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,5.3627484675189414e-08,297.9872131347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,5.6472412524044564e-08,297.13677978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.1710300990871474e-08,297.0826721191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,5.6472376996907776e-08,297.3713684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,2.678803525668627e-07,290.8305358886719,294.1499938964844,282.5531616210937,282.2316589355469,283.37225341796875,282.5791320800781,290.3976745605469,0.0,0.0,0.0,0.0,1.0,1.0,-5.713712880606181e-07,7.14647904655891e-13,5.713705490961729e-07,-1.3074561593384717e-06,0.0,0.0,0.0,-3.2183743314817548e-06,60.0,-0.0007789475494064,-0.0,-2.22607712428366e-14,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934180,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.295332362540649e-07,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,3.470149181339366e-07,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,2.56303849255346e-07,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,3.470147191819706e-07,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.64608661634702e-06,290.8305358886719,294.1499938964844,282.5623474121094,282.2478332519531,283.37225341796875,282.5791320800781,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110406315652654e-06,4.39146418881875e-12,3.5110360840917565e-06,-8.03420516604092e-06,0.0,0.0,0.0,-1.9776707631535828e-05,60.0,-0.0103470087051391,-0.0,-8.405505024650095e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934240,297.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,3.295332362540649e-07,297.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,3.470149181339366e-07,297.1363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,2.56303849255346e-07,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,3.470147191819706e-07,297.3713073730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,1.64608661634702e-06,290.8305358886719,294.1499938964844,282.5623474121094,282.2478332519531,283.37225341796875,282.5791320800781,290.3954772949219,0.0,0.0,0.0,0.0,1.0,1.0,-3.5110406315652654e-06,4.39146418881875e-12,3.5110360840917565e-06,-8.03420516604092e-06,0.0,0.0,0.0,-1.9776707631535828e-05,60.0,-0.0103470087051391,-0.0,-8.405505024650095e-13,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934300,297.11016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,6.297773893493286e-07,297.9869689941406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,6.631869950979308e-07,297.13604736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,4.898273004982912e-07,297.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,6.631865971939988e-07,297.3712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,3.14586827698804e-06,290.8305358886719,294.1499938964844,282.5691223144531,282.2583923339844,283.37225341796875,282.57916259765625,290.3944396972656,0.0,0.0,0.0,0.0,1.0,1.0,-6.710081834171433e-06,8.392678912949592e-12,6.710073193971766e-06,-1.535443152533844e-05,0.0,0.0,0.0,-3.779600956477225e-05,60.0,-0.0219968892633914,-0.0,-3.070008006492153e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934360,297.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,1.0511571417737289e-06,297.9867858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,1.1069207630498568e-06,297.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799133300781,0.0,0.0,8.175673542609729e-07,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,1.1069200809288304e-06,297.37109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797302246094,0.0,0.0,5.250747108220821e-06,290.8305358886719,294.1499938964844,282.5772399902344,282.2705383300781,283.37225341796875,282.57916259765625,290.3934020996094,0.0,0.0,0.0,0.0,1.0,1.0,-1.1199788787052968e-05,1.4008233809037483e-11,1.119977514463244e-05,-2.5628036382840943e-05,0.0,0.0,0.0,-6.308527372311801e-05,60.0,-0.0381767116487026,-0.0,-8.552648173010269e-12,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934420,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.422218358333339e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.5507165446470026e-06,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.883949266812124e-06,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,2.5507149530312745e-06,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.2099480954930186e-05,290.8304748535156,294.1499938964844,282.5974426269531,282.2994079589844,283.37225341796875,282.57928466796875,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5808209102251567e-05,3.2279765665998994e-11,2.5808176360442303e-05,-5.905581565457396e-05,0.0,0.0,0.0,-0.0001453703589504,60.0,-0.0947980061173439,-0.0,-4.541422793380434e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934480,297.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.87945556640625,0.0,0.0,2.422218358333339e-06,297.9862670898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,2.5507165446470026e-06,297.1348571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,1.883949266812124e-06,297.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798522949219,0.0,0.0,2.5507149530312745e-06,297.3708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,1.2099480954930186e-05,290.8304748535156,294.1499938964844,282.5974426269531,282.2994079589844,283.37225341796875,282.57928466796875,290.3914794921875,0.0,0.0,0.0,0.0,1.0,1.0,-2.5808209102251567e-05,3.2279765665998994e-11,2.5808176360442303e-05,-5.905581565457396e-05,0.0,0.0,0.0,-0.0001453703589504,60.0,-0.0947980061173439,-0.0,-4.541422793380434e-11,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934540,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.719777280115522e-06,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.970160716766259e-06,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,3.6709411688207183e-06,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,4.9701575335348025e-06,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.3576263629365712e-05,290.8305358886719,294.1499938964844,282.62255859375,282.3339538574219,283.37237548828125,282.5799560546875,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.028834129916504e-05,6.289833931472089e-11,5.028827945352532e-05,-0.0001150725584011,0.0,0.0,0.0,-0.0002832600148394,60.0,-0.1963924765586853,-0.0,-1.7242823835417198e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934600,297.1083984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8794860839844,0.0,0.0,4.719777280115522e-06,297.98553466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.970160716766259e-06,297.13385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87994384765625,0.0,0.0,3.6709411688207183e-06,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8798828125,0.0,0.0,4.9701575335348025e-06,297.37042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8797607421875,0.0,0.0,2.3576263629365712e-05,290.8305358886719,294.1499938964844,282.62255859375,282.3339538574219,283.37237548828125,282.5799560546875,290.3896789550781,0.0,0.0,0.0,0.0,1.0,1.0,-5.028834129916504e-05,6.289833931472089e-11,5.028827945352532e-05,-0.0001150725584011,0.0,0.0,0.0,-0.0002832600148394,60.0,-0.1963924765586853,-0.0,-1.7242823835417198e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934660,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,8.259858077508397e-06,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,8.698041710886173e-06,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,6.42433951725252e-06,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,8.698036253917962e-06,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.125969644519501e-05,290.8308410644531,294.1499938964844,282.6522216796875,282.3737487792969,283.37286376953125,282.5819702148437,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.800744399195537e-05,1.1007560141162998e-10,8.800733485259116e-05,-0.0002013833582168,0.0,0.0,0.0,-0.0004957210039719,60.0,-0.3593513071537018,-0.0,-5.280931247853005e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934720,297.1073608398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.87969970703125,0.0,0.0,8.259858077508397e-06,297.9846496582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.88018798828125,0.0,0.0,8.698041710886173e-06,297.1326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8801574707031,0.0,0.0,6.42433951725252e-06,297.0777893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8800964355469,0.0,0.0,8.698036253917962e-06,297.3699035644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8799743652344,0.0,0.0,4.125969644519501e-05,290.8308410644531,294.1499938964844,282.6522216796875,282.3737487792969,283.37286376953125,282.5819702148437,290.3879699707031,0.0,0.0,0.0,0.0,1.0,1.0,-8.800744399195537e-05,1.1007560141162998e-10,8.800733485259116e-05,-0.0002013833582168,0.0,0.0,0.0,-0.0004957210039719,60.0,-0.3593513071537018,-0.0,-5.280931247853005e-10,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934780,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.3309104360814672e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,1.4015149645274503e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,1.035153491102392e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,1.4015141459822187e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,6.64817271172069e-05,290.8316345214844,294.1499938964844,282.68603515625,282.4183654785156,283.3739929199219,282.5865173339844,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418065803591,1.7736499768883363e-10,0.0001418064057361,-0.0003244892868679,0.0,0.0,0.0,-0.0007987563731148,60.0,-0.5967972278594971,-0.0,-1.371080693424176e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934840,297.10614013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,1.3309104360814672e-05,297.9835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807983398437,0.0,0.0,1.4015149645274503e-05,297.13134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,1.035153491102392e-05,297.0758361816406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807067871094,0.0,0.0,1.4015141459822187e-05,297.3692932128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8806457519531,0.0,0.0,6.64817271172069e-05,290.8316345214844,294.1499938964844,282.68603515625,282.4183654785156,283.3739929199219,282.5865173339844,290.3863525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001418065803591,1.7736499768883363e-10,0.0001418064057361,-0.0003244892868679,0.0,0.0,0.0,-0.0007987563731148,60.0,-0.5967972278594971,-0.0,-1.371080693424176e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934900,297.10546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8808898925781,0.0,0.0,1.646972850721795e-05,297.98291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8813781738281,0.0,0.0,1.7343445506412536e-05,297.130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.88134765625,0.0,0.0,1.2809800864488352e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812866210937,0.0,0.0,1.7343434592476115e-05,297.3689270019531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8812255859375,0.0,0.0,8.226969657698646e-05,290.8323059082031,294.1499938964844,282.70440673828125,282.4423217773437,283.3749389648437,282.590087890625,290.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001754827535478,2.1948554085327032e-10,0.0001754825352691,-0.0004015487793367,0.0,0.0,0.0,-0.0009884448954835,60.0,-0.7462353706359863,-0.0,-2.099608265027086e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11934960,297.104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8816833496094,0.0,0.0,2.010991738643497e-05,297.98223876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,2.11767455766676e-05,297.1298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.88214111328125,0.0,0.0,1.5641060599591583e-05,297.0734558105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.882080078125,0.0,0.0,2.117673284374177e-05,297.3685302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8820495605469,0.0,0.0,0.0001004531950457,290.83319091796875,294.1499938964844,282.7236633300781,282.46734619140625,283.3760986328125,282.594482421875,290.3848571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002142686425941,2.6799709673674954e-10,0.0002142683661077,-0.0004903005901724,0.0,0.0,0.0,-0.0012069150106981,60.0,-0.9202998876571656,-0.0,-3.130299797149405e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935020,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,2.8849484806414694e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,3.0379944291780703e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,2.2438507585320625e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,3.0379926101886667e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001441091299057,290.8353576660156,294.1499938964844,282.7647399902344,282.520263671875,283.3787841796875,282.60430908203125,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073879342991,3.844662643803787e-10,0.0003073875559493,-0.0007033808506093,0.0,0.0,0.0,-0.0017314307624474,60.0,-1.339838624000549,-0.0,-6.44230757629316e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935080,297.10321044921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8839111328125,0.0,0.0,2.8849484806414694e-05,297.9808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.88433837890625,0.0,0.0,3.0379944291780703e-05,297.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,2.2438507585320625e-05,297.0706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843078613281,0.0,0.0,3.0379926101886667e-05,297.36767578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8843994140625,0.0,0.0,0.0001441091299057,290.8353576660156,294.1499938964844,282.7647399902344,282.520263671875,283.3787841796875,282.60430908203125,290.3834228515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0003073879342991,3.844662643803787e-10,0.0003073875559493,-0.0007033808506093,0.0,0.0,0.0,-0.0017314307624474,60.0,-1.339838624000549,-0.0,-6.44230757629316e-09,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935140,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,3.949744859710336e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,4.15927788708359e-05,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,3.072026447625831e-05,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,4.159275340498425e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001972979080164,290.8373107910156,294.1499938964844,282.808837890625,282.57666015625,283.3806457519531,282.6119689941406,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193340719211,5.24858767558811e-10,0.0004193335480522,-0.000960528908763,0.0,0.0,0.0,-0.0023622245062142,60.0,-1.8600770235061648,-0.0,-1.2075452637816396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935200,297.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.88702392578125,0.0,0.0,3.949744859710336e-05,297.97918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,4.15927788708359e-05,297.1263732910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8874816894531,0.0,0.0,3.072026447625831e-05,297.0674743652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8873596191406,0.0,0.0,4.159275340498425e-05,297.3666687011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8876342773437,0.0,0.0,0.0001972979080164,290.8373107910156,294.1499938964844,282.808837890625,282.57666015625,283.3806457519531,282.6119689941406,290.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0004193340719211,5.24858767558811e-10,0.0004193335480522,-0.000960528908763,0.0,0.0,0.0,-0.0023622245062142,60.0,-1.8600770235061648,-0.0,-1.2075452637816396e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935260,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.002198930829763e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.479763684794308e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,7.001716585364193e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.479757864028215e-05,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0004496784240473,290.8378601074219,294.1499938964844,282.8555908203125,282.6361083984375,283.379150390625,282.6152038574219,290.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005584341124631,6.900442439672361e-10,0.0005584334139712,-0.0012557038571685,0.0,0.0,0.0,-0.0031577688641846,60.0,-2.494326114654541,-0.0,-6.272815511465525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935320,297.099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8900451660156,0.0,0.0,9.002198930829763e-05,297.9774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.89031982421875,0.0,0.0,9.479763684794308e-05,297.1244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,7.001716585364193e-05,297.0638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.890380859375,0.0,0.0,9.479757864028215e-05,297.36553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908386230469,0.0,0.0,0.0004496784240473,290.8378601074219,294.1499938964844,282.8555908203125,282.6361083984375,283.379150390625,282.6152038574219,290.3807373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0005584341124631,6.900442439672361e-10,0.0005584334139712,-0.0012557038571685,0.0,0.0,0.0,-0.0031577688641846,60.0,-2.494326114654541,-0.0,-6.272815511465525e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935380,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.002789010992274e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.48038577917032e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,7.002175698289648e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.480379958404228e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0004497079353313,290.83721923828125,294.1499938964844,282.9046325683594,282.6981811523437,283.37420654296875,282.6187744140625,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007457609754055,8.84958772928712e-10,0.0007457601022906,-0.0015808098251,0.0,0.0,0.0,-0.0041876169852912,60.0,-3.2800424098968506,-0.0,-6.273638319953534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935440,297.097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8904113769531,0.0,0.0,9.002789010992274e-05,297.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.890625,0.0,0.0,9.48038577917032e-05,297.1224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8908996582031,0.0,0.0,7.002175698289648e-05,297.0598449707031,303.1499938964844,285.1499938964844,0.0,-0.0,290.8907165527344,0.0,0.0,9.480379958404228e-05,297.3642883300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8912658691406,0.0,0.0,0.0004497079353313,290.83721923828125,294.1499938964844,282.9046325683594,282.6981811523437,283.37420654296875,282.6187744140625,290.37945556640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0007457609754055,8.84958772928712e-10,0.0007457601022906,-0.0015808098251,0.0,0.0,0.0,-0.0041876169852912,60.0,-3.2800424098968506,-0.0,-6.273638319953534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935500,297.0960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8896484375,0.0,0.0,6.80438824929297e-05,297.9745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8898620605469,0.0,0.0,7.165359420469031e-05,297.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.89013671875,0.0,0.0,5.292306377668865e-05,297.0577087402344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88995361328125,0.0,0.0,7.165355054894462e-05,297.3636169433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8905334472656,0.0,0.0,0.0003398932458367,290.8363342285156,294.1499938964844,282.9299011230469,282.73004150390625,283.37091064453125,282.62109375,290.3788146972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008691463735885,9.969319814118194e-10,0.0008691453840583,-0.0017518033273518,0.0,0.0,0.0,-0.0048491293564438,60.0,-3.7998239994049072,-0.0,-3.583797081319062e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935560,297.0945129394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.8890380859375,0.0,0.0,9.006325126392767e-05,297.9735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88922119140625,0.0,0.0,9.484108159085736e-05,297.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8895263671875,0.0,0.0,7.004925282672048e-05,297.0555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88934326171875,0.0,0.0,9.484103065915406e-05,297.3628845214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8899230957031,0.0,0.0,0.0004498845373746,290.8356628417969,294.1499938964844,282.9555969238281,282.76239013671875,283.3688659667969,282.62664794921875,290.3782043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0008583886665292,1.041427388770444e-09,0.0008583876187913,-0.0018795396899804,0.0,0.0,0.0,-0.0048245871439576,60.0,-4.15216064453125,-0.0,-6.278565223283294e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935620,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.010766370920464e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.488785144640131e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,7.008379907347262e-05,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.488780051469804e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004501063958741,290.8323059082031,294.1499938964844,283.0080871582031,282.8283386230469,283.3623352050781,282.6336364746094,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009472291567362,1.185258780012077e-09,0.000947227992583,-0.0021688325796276,0.0,0.0,0.0,-0.0053362715989351,60.0,-4.730940341949463,-0.0,-6.28475831376818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935680,297.0909118652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.88604736328125,0.0,0.0,9.010766370920464e-05,297.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88623046875,0.0,0.0,9.488785144640131e-05,297.1180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.88653564453125,0.0,0.0,7.008379907347262e-05,297.051025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8863525390625,0.0,0.0,9.488780051469804e-05,297.3613586425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8869323730469,0.0,0.0,0.0004501063958741,290.8323059082031,294.1499938964844,283.0080871582031,282.8283386230469,283.3623352050781,282.6336364746094,290.3768920898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009472291567362,1.185258780012077e-09,0.000947227992583,-0.0021688325796276,0.0,0.0,0.0,-0.0053362715989351,60.0,-4.730940341949463,-0.0,-6.28475831376818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935740,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.017405682243408e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.495777339907364e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.013543654466048e-05,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.495771519141272e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.000450438063126,290.8291931152344,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,282.6434020996094,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841374121606,1.30422717070644e-09,0.000984136131592,-0.0024446924217045,0.0,0.0,0.0,-0.0055756578221917,60.0,-4.817625522613525,-0.0,-6.29402236995702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935800,297.0865173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8832092285156,0.0,0.0,9.017405682243408e-05,297.96923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8834228515625,0.0,0.0,9.495777339907364e-05,297.1156616210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8836975097656,0.0,0.0,7.013543654466048e-05,297.0463562011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8835144042969,0.0,0.0,9.495771519141272e-05,297.35968017578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.88409423828125,0.0,0.0,0.000450438063126,290.8291931152344,294.1499938964844,283.061767578125,282.8955383300781,283.35693359375,282.6434020996094,290.3755798339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009841374121606,1.30422717070644e-09,0.000984136131592,-0.0024446924217045,0.0,0.0,0.0,-0.0055756578221917,60.0,-4.817625522613525,-0.0,-6.29402236995702e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935860,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.027193300426006e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.506083006272092e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,7.021155761322007e-05,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.506077913101764e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.00045092694927,290.8259582519531,294.1499938964844,283.1162109375,282.9635925292969,283.3522033691406,282.6564025878906,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618455078452,1.4027743411304527e-09,0.0009618441108614,-0.002726063830778,0.0,0.0,0.0,-0.0055082235485315,60.0,-4.804386138916016,-0.0,-6.307691080564838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935920,297.08135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8803100585937,0.0,0.0,9.027193300426006e-05,297.9669494628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8804931640625,0.0,0.0,9.506083006272092e-05,297.1132202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8807678222656,0.0,0.0,7.021155761322007e-05,297.04168701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8805847167969,0.0,0.0,9.506077913101764e-05,297.3578491210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.88116455078125,0.0,0.0,0.00045092694927,290.8259582519531,294.1499938964844,283.1162109375,282.9635925292969,283.3522033691406,282.6564025878906,290.3741760253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009618455078452,1.4027743411304527e-09,0.0009618441108614,-0.002726063830778,0.0,0.0,0.0,-0.0055082235485315,60.0,-4.804386138916016,-0.0,-6.307691080564838e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11935980,297.07818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.878662109375,0.0,0.0,9.032718662638216e-05,297.96563720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8788452148437,0.0,0.0,9.511901589576156e-05,297.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.879150390625,0.0,0.0,7.025453669484705e-05,297.03912353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.87896728515625,0.0,0.0,9.511896496405824e-05,297.3567810058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8795166015625,0.0,0.0,0.0004512029699981,290.8241271972656,294.1499938964844,283.1469116210937,283.0018920898437,283.3501281738281,282.665283203125,290.3733825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009624342201277,1.4716122764824036e-09,0.0009624327649362,-0.0029064491391181,0.0,0.0,0.0,-0.0055423495359718,60.0,-4.789089679718018,-0.0,-6.315414680102549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936040,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8773803710937,0.0,0.0,9.037472773343325e-05,297.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8775634765625,0.0,0.0,9.516908176010476e-05,297.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8778381347656,0.0,0.0,7.029151311144233e-05,297.0371398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8776550292969,0.0,0.0,9.516903082840145e-05,297.3559265136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.87823486328125,0.0,0.0,0.0004514404572546,290.8227233886719,294.1499938964844,283.17108154296875,283.0320129394531,283.34869384765625,282.6730651855469,290.37274169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009629406267777,1.5308381229317547e-09,0.0009629391133785,-0.0030616465955972,0.0,0.0,0.0,-0.0055717094801366,60.0,-4.7760539054870605,-0.0,-6.322063939023792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936100,297.072265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8759155273437,0.0,0.0,9.0435438323766e-05,297.96337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8760986328125,0.0,0.0,9.523301559966058e-05,297.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8763732910156,0.0,0.0,7.033873407635838e-05,297.03497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8761901855469,0.0,0.0,9.523295739199966e-05,297.3549194335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8767395019531,0.0,0.0,0.000451743719168,290.8210754394531,294.1499938964844,283.1985168457031,283.0661926269531,283.3473815917969,282.6834716796875,290.3719787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009635875467211,1.6064689578598743e-09,0.0009635859169065,-0.0032598318066447,0.0,0.0,0.0,-0.005609203595668,60.0,-4.76073169708252,-0.0,-6.330560609058011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936160,297.06884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8744201660156,0.0,0.0,9.050138760358097e-05,297.9621276855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8746337890625,0.0,0.0,9.530245733913034e-05,297.10797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8749084472656,0.0,0.0,7.039002230158076e-05,297.0328369140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8747253417969,0.0,0.0,9.530239913146944e-05,297.3538513183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8752746582031,0.0,0.0,0.0004520731163211,290.8194580078125,294.1499938964844,283.2259521484375,283.100341796875,283.3462829589844,282.6949768066406,290.3711853027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009642900549806,1.6886200215893155e-09,0.0009642883669584,-0.0034751023631542,0.0,0.0,0.0,-0.0056499294005334,60.0,-4.745436191558838,-0.0,-6.339795532994685e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
