time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11936220,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.065743506653234e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.546678484184667e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,7.051139982650056e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.546673391014338e-05,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.000452852633316,290.8161926269531,294.1499938964844,283.2804870605469,283.16815185546875,283.3447570800781,282.722412109375,290.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.715710639953613,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936280,297.0614929199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8714904785156,0.0,0.0,9.065743506653234e-05,297.9595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8716735839844,0.0,0.0,9.546678484184667e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8719482421875,0.0,0.0,7.051139982650056e-05,297.0288391113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.87176513671875,0.0,0.0,9.546673391014338e-05,297.3516845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.872314453125,0.0,0.0,0.000452852633316,290.8161926269531,294.1499938964844,283.2804870605469,283.16815185546875,283.3447570800781,282.722412109375,290.3695678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009659525821916,1.8830272896508404e-09,0.0009659507195465,-0.0039845295250415,0.0,0.0,0.0,-0.005746304988861,60.0,-4.715710639953613,-0.0,-6.361676696542419e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936340,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.084687189897522e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.566626977175474e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,7.065873796818778e-05,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,9.566621884005144e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004537989152595,290.8128967285156,294.1499938964844,283.3343200683594,283.2350158691406,283.34423828125,282.7572021484375,290.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.119026287772385e-09,0.0009679687209427,-0.004602940287441,0.0,0.0,0.0,-0.0058633000589907,60.0,-4.687763690948486,-0.0,-6.388289364167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936400,297.0534362792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.8684997558594,0.0,0.0,9.084687189897522e-05,297.9569396972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8686828613281,0.0,0.0,9.566626977175474e-05,297.10223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.86895751953125,0.0,0.0,7.065873796818778e-05,297.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8687744140625,0.0,0.0,9.566621884005144e-05,297.34942626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.86932373046875,0.0,0.0,0.0004537989152595,290.8128967285156,294.1499938964844,283.3343200683594,283.2350158691406,283.34423828125,282.7572021484375,290.36785888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009679708164185,2.119026287772385e-09,0.0009679687209427,-0.004602940287441,0.0,0.0,0.0,-0.0058633000589907,60.0,-4.687763690948486,-0.0,-6.388289364167576e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936460,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.106852667173372e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.589967521606012e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.083112723194063e-05,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.589962428435685e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0004549060831777,290.8096008300781,294.1499938964844,283.38702392578125,283.3004150390625,283.3446044921875,282.7993469238281,290.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395159848234128e-09,0.0009703299147076,-0.005326512735337,0.0,0.0,0.0,-0.0060001909732818,60.0,-4.661731719970703,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936520,297.0448303222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8655090332031,0.0,0.0,9.106852667173372e-05,297.95416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8656921386719,0.0,0.0,9.589967521606012e-05,297.0991516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.865966796875,0.0,0.0,7.083112723194063e-05,297.02215576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8658142089844,0.0,0.0,9.589962428435685e-05,297.3470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8663330078125,0.0,0.0,0.0004549060831777,290.8096008300781,294.1499938964844,283.38702392578125,283.3004150390625,283.3446044921875,282.7993469238281,290.3660583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009703323012217,2.395159848234128e-09,0.0009703299147076,-0.005326512735337,0.0,0.0,0.0,-0.0060001909732818,60.0,-4.661731719970703,-0.0,-6.419499243293103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936580,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.131925617111848e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.616370516596362e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,7.102614472387359e-05,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.616365423426032e-05,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0004561585665214,290.8063049316406,294.1499938964844,283.43829345703125,283.3639831542969,283.34588623046875,282.8505249023437,290.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730036836117,2.7075284236843804e-09,0.0009730010060593,-0.006145023740828,0.0,0.0,0.0,-0.0061550457030534,60.0,-4.638021945953369,-0.0,-6.454895640217728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936640,297.0357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8625183105469,0.0,0.0,9.131925617111848e-05,297.9512634277344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8627014160156,0.0,0.0,9.616370516596362e-05,297.0959167480469,303.1499938964844,285.1499938964844,0.0,-0.0,290.86297607421875,0.0,0.0,7.102614472387359e-05,297.0195617675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.86279296875,0.0,0.0,9.616365423426032e-05,297.3446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8633117675781,0.0,0.0,0.0004561585665214,290.8063049316406,294.1499938964844,283.43829345703125,283.3639831542969,283.34588623046875,282.8505249023437,290.3641662597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009730036836117,2.7075284236843804e-09,0.0009730010060593,-0.006145023740828,0.0,0.0,0.0,-0.0061550457030534,60.0,-4.638021945953369,-0.0,-6.454895640217728e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936700,297.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.86102294921875,0.0,0.0,9.145346120931208e-05,297.9497985839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612060546875,0.0,0.0,9.63050260907039e-05,297.0942687988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8614501953125,0.0,0.0,7.113052561180666e-05,297.0184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8612976074219,0.0,0.0,9.630498243495822e-05,297.3434143066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.86181640625,0.0,0.0,0.0004568289441522,290.8046264648437,294.1499938964844,283.4632263183594,283.3948974609375,283.34686279296875,282.8793640136719,290.3631896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.000974433554802,2.874720461676361e-09,0.000974430644419,-0.0065831183455884,0.0,0.0,0.0,-0.0062379301525652,60.0,-4.626971244812012,-0.0,-6.473880631574502e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936760,297.0263977050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8594970703125,0.0,0.0,9.159164619632064e-05,297.9482727050781,303.1499938964844,285.1499938964844,0.0,-0.0,290.85968017578125,0.0,0.0,9.645054524298756e-05,297.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8599548339844,0.0,0.0,7.123799878172576e-05,297.0174560546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8597717285156,0.0,0.0,9.645049431128427e-05,297.3421630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8602905273437,0.0,0.0,0.0004575191996991,290.8029479980469,294.1499938964844,283.4876708984375,283.4251708984375,283.3480224609375,282.9100646972656,290.3621826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009759058011695,3.046876306811441e-09,0.0009759027743712,-0.0070342165417969,0.0,0.0,0.0,-0.0063232751563191,60.0,-4.616386413574219,-0.0,-6.493458926115636e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936820,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.187698015011848e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.675101318862288e-05,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,7.145992276491597e-05,297.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.67509622569196e-05,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0004589445015881,290.79962158203125,294.1499938964844,283.53485107421875,283.4836120605469,283.3509521484375,282.977294921875,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402350623460393e-09,0.0009789424948394,-0.0079656476154923,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.596755504608154,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936880,297.01690673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8564758300781,0.0,0.0,9.187698015011848e-05,297.9452209472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.85662841796875,0.0,0.0,9.675101318862288e-05,297.0892028808594,303.1499938964844,285.1499938964844,0.0,-0.0,290.8569030761719,0.0,0.0,7.145992276491597e-05,297.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.85675048828125,0.0,0.0,9.67509622569196e-05,297.33966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85723876953125,0.0,0.0,0.0004589445015881,290.79962158203125,294.1499938964844,283.53485107421875,283.4836120605469,283.3509521484375,282.977294921875,290.360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.000978945987299,3.402350623460393e-09,0.0009789424948394,-0.0079656476154923,0.0,0.0,0.0,-0.0064994995482265,60.0,-4.596755504608154,-0.0,-6.533978336165093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11936940,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,9.216499165631832e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.705430420581251e-05,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,7.168393494794145e-05,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.70542532741092e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.000460383191239,290.7962646484375,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,283.0504150390625,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.7611682657257014e-09,0.0009820108534768,-0.0089058186858892,0.0,0.0,0.0,-0.0066773816943168,60.0,-4.578840732574463,-0.0,-6.575006494813351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937000,297.00750732421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8534240722656,0.0,0.0,9.216499165631832e-05,297.9421081542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.85357666015625,0.0,0.0,9.705430420581251e-05,297.0857849121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8538513183594,0.0,0.0,7.168393494794145e-05,297.0146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8536682128906,0.0,0.0,9.70542532741092e-05,297.337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.85418701171875,0.0,0.0,0.000460383191239,290.7962646484375,294.1499938964844,283.57940673828125,283.5387878417969,283.35467529296875,283.0504150390625,290.35797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009820145787671,3.7611682657257014e-09,0.0009820108534768,-0.0089058186858892,0.0,0.0,0.0,-0.0066773816943168,60.0,-4.578840732574463,-0.0,-6.575006494813351e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937060,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.244551620213316e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.734970808494836e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.190211908891797e-05,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.734966442920268e-05,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0004617844824679,290.7928771972656,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,283.1272888183594,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106558157366635e-09,0.0009849994676187,-0.0098215192556381,0.0,0.0,0.0,-0.006850637961179,60.0,-4.562382698059082,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937120,296.99835205078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.850341796875,0.0,0.0,9.244551620213316e-05,297.9389953613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8505249023437,0.0,0.0,9.734970808494836e-05,297.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.85076904296875,0.0,0.0,7.190211908891797e-05,297.0136413574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8506164550781,0.0,0.0,9.734966442920268e-05,297.33465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8511047363281,0.0,0.0,0.0004617844824679,290.7928771972656,294.1499938964844,283.6210021972656,283.5902404785156,283.3590087890625,283.1272888183594,290.3557434082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.000985003542155,4.1106558157366635e-09,0.0009849994676187,-0.0098215192556381,0.0,0.0,0.0,-0.006850637961179,60.0,-4.562382698059082,-0.0,-6.615091763251257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937180,296.9927062988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.848388671875,0.0,0.0,9.2615548055619e-05,297.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8485412597656,0.0,0.0,9.75287548499182e-05,297.0802001953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84881591796875,0.0,0.0,7.203436689451337e-05,297.0130920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8486328125,0.0,0.0,9.752870391821487e-05,297.33306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8491516113281,0.0,0.0,0.0004626337904483,290.79071044921875,294.1499938964844,283.6458740234375,283.6210327148437,283.3621520996094,283.177490234375,290.3542785644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009868151973932,4.322480595675415e-09,0.0009868108900263,-0.0103765157982707,0.0,0.0,0.0,-0.0069556492380797,60.0,-4.55260181427002,-0.0,-6.63944632606217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937240,296.9896240234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8472595214844,0.0,0.0,9.270739974454044e-05,297.9359130859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8474426269531,0.0,0.0,9.762548870639876e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8476867675781,0.0,0.0,7.210580952232704e-05,297.0127868652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8475341796875,0.0,0.0,9.762543777469546e-05,297.3321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8480224609375,0.0,0.0,0.0004630926414392,290.7894897460937,294.1499938964844,283.6592102050781,283.6375732421875,283.3639831542969,283.20574951171875,290.3534545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009877939010038,4.436921496875357e-09,0.0009877894772216,-0.0106763541698455,0.0,0.0,0.0,-0.0070123826153576,60.0,-4.547264099121094,-0.0,-6.652622630554107e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937300,296.9855041503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8457336425781,0.0,0.0,9.282728569814935e-05,297.93438720703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84588623046875,0.0,0.0,9.775172657100484e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8461303710937,0.0,0.0,7.21990509191528e-05,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8459777832031,0.0,0.0,9.775168291525917e-05,297.3309936523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8464660644531,0.0,0.0,0.0004636914818547,290.7878112792969,294.1499938964844,283.6769714355469,283.6595153808594,283.36669921875,283.24468994140625,290.3522644042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009890713263303,4.58627669175371e-09,0.0009890666697174,-0.0110676661133766,0.0,0.0,0.0,-0.0070864246226847,60.0,-4.54012393951416,-0.0,-6.669838370498837e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937360,296.9815368652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8441772460937,0.0,0.0,9.293971379520372e-05,297.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8443298339844,0.0,0.0,9.787012095330284e-05,297.07574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8445739746094,0.0,0.0,7.228650065371767e-05,297.0118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84442138671875,0.0,0.0,9.787007729755716e-05,297.32977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.84490966796875,0.0,0.0,0.000464253098471,290.7861022949219,294.1499938964844,283.6937255859375,283.6802673339844,283.3695373535156,283.2831726074219,290.35107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009902692399919,4.726345537164889e-09,0.0009902644669637,-0.0114346425980329,0.0,0.0,0.0,-0.0071558631025254,60.0,-4.533178806304932,-0.0,-6.686004638822851e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937420,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.313160262536258e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.807218884816392e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,7.243573782034218e-05,297.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.807213791646063e-05,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004652116040233,290.7826843261719,294.1499938964844,283.7240905761719,283.7178955078125,283.3755798339844,283.3573608398437,290.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.965400091094807e-09,0.0009923088364303,-0.0120609505102038,0.0,0.0,0.0,-0.0072743739001452,60.0,-4.519845962524414,-0.0,-6.71363977744477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937480,296.9741516113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.841064453125,0.0,0.0,9.313160262536258e-05,297.9300537109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8412170410156,0.0,0.0,9.807218884816392e-05,297.0726318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8414611816406,0.0,0.0,7.243573782034218e-05,297.01055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.84130859375,0.0,0.0,9.807213791646063e-05,297.32745361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.841796875,0.0,0.0,0.0004652116040233,290.7826843261719,294.1499938964844,283.7240905761719,283.7178955078125,283.3755798339844,283.3573608398437,290.3486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009923138422891,4.965400091094807e-09,0.0009923088364303,-0.0120609505102038,0.0,0.0,0.0,-0.0072743739001452,60.0,-4.519845962524414,-0.0,-6.71363977744477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937540,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.327167936135083e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,9.821968706091866e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.254468800965697e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.821964340517296e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0004659113183151,290.7792663574219,294.1499938964844,283.75,283.75,283.3819885253906,283.4262390136719,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938064031302,5.139906278373019e-09,0.0009938012808561,-0.0125181348994374,0.0,0.0,0.0,-0.0073608849197626,60.0,-4.507084846496582,-0.0,-6.733849033935257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937600,296.9676818847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83795166015625,0.0,0.0,9.327167936135083e-05,297.9273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8381042480469,0.0,0.0,9.821968706091866e-05,297.0697631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8383483886719,0.0,0.0,7.254468800965697e-05,297.0086975097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.83819580078125,0.0,0.0,9.821964340517296e-05,297.3251953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.83868408203125,0.0,0.0,0.0004659113183151,290.7792663574219,294.1499938964844,283.75,283.75,283.3819885253906,283.4262390136719,290.3461608886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009938064031302,5.139906278373019e-09,0.0009938012808561,-0.0125181348994374,0.0,0.0,0.0,-0.0073608849197626,60.0,-4.507084846496582,-0.0,-6.733849033935257e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937660,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.338367090094836e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.833762305788696e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.263179577421397e-05,297.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.833757940214129e-05,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0004664707521442,290.7758483886719,294.1499938964844,283.77362060546875,283.77362060546875,283.3887023925781,283.4893493652344,290.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279427561788452e-09,0.0009949943050742,-0.0128836585208773,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.49458646774292,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937720,296.9620666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8348083496094,0.0,0.0,9.338367090094836e-05,297.92486572265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8349609375,0.0,0.0,9.833762305788696e-05,297.0670471191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.835205078125,0.0,0.0,7.263179577421397e-05,297.0062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8350524902344,0.0,0.0,9.833757940214129e-05,297.322998046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8355407714844,0.0,0.0,0.0004664707521442,290.7758483886719,294.1499938964844,283.77362060546875,283.77362060546875,283.3887023925781,283.4893493652344,290.3435974121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.000994999660179,5.279427561788452e-09,0.0009949943050742,-0.0128836585208773,0.0,0.0,0.0,-0.0074300523847341,60.0,-4.49458646774292,-0.0,-6.750028802571252e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937780,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.349615720566362e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.845607564784586e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,7.271928188856691e-05,297.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.845603199210018e-05,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0004670326597988,290.7724304199219,294.1499938964844,283.79736328125,283.79736328125,283.3957214355469,283.5462341308594,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.482064247131348,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937840,296.9570007324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.8316650390625,0.0,0.0,9.349615720566362e-05,297.9225158691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.83184814453125,0.0,0.0,9.845607564784586e-05,297.06451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8320617675781,0.0,0.0,7.271928188856691e-05,297.0032958984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8319091796875,0.0,0.0,9.845603199210018e-05,297.3208923339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8323974609375,0.0,0.0,0.0004670326597988,290.7724304199219,294.1499938964844,283.79736328125,283.79736328125,283.3957214355469,283.5462341308594,290.34100341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009961980395019,5.419565241027158e-09,0.0009961926843971,-0.0132507923990488,0.0,0.0,0.0,-0.0074995243921875,60.0,-4.482064247131348,-0.0,-6.766299520677421e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937900,296.9545593261719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8301086425781,0.0,0.0,9.355266956845298e-05,297.9214172363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.83026123046875,0.0,0.0,9.851558570517228e-05,297.06329345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8305053710937,0.0,0.0,7.27632359485142e-05,297.001708984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8303527832031,0.0,0.0,9.851553477346896e-05,297.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.830810546875,0.0,0.0,0.0004673149087466,290.77069091796875,294.1499938964844,283.80926513671875,283.80926513671875,283.3993835449219,283.5726623535156,290.3396911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009968001395463,5.4899627066617995e-09,0.0009967946680262,-0.013435217551887,0.0,0.0,0.0,-0.0075344233773648,60.0,-4.475768089294434,-0.0,-6.774479999194227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11937960,296.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8285217285156,0.0,0.0,9.360929107060656e-05,297.9203186035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.82867431640625,0.0,0.0,9.857520490186288e-05,297.06207275390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.82891845703125,0.0,0.0,7.280727004399523e-05,297.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8287658691406,0.0,0.0,9.85751612461172e-05,297.31884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8292236328125,0.0,0.0,0.000467597739771,290.7689819335937,294.1499938964844,283.8211669921875,283.8211669921875,283.4031066894531,283.5979309082031,290.3383483886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009974032873287,5.560498728129914e-09,0.0009973978158086,-0.0136200040578842,0.0,0.0,0.0,-0.0075693912804126,60.0,-4.469451427459717,-0.0,-6.782681793993106e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938020,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.37227305257693e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.869466157397257e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,7.289550558198243e-05,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.869461791822688e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.00046816439135,290.7655334472656,294.1499938964844,283.8450012207031,283.8450012207031,283.4107666015625,283.6454162597656,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.456768989562988,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938080,296.94757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82537841796875,0.0,0.0,9.37227305257693e-05,297.9181823730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.8255310058594,0.0,0.0,9.869466157397257e-05,297.0597229003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.82574462890625,0.0,0.0,7.289550558198243e-05,296.9967346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8256225585937,0.0,0.0,9.869461791822688e-05,297.3168640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8260498046875,0.0,0.0,0.00046816439135,290.7655334472656,294.1499938964844,283.8450012207031,283.8450012207031,283.4107666015625,283.6454162597656,290.3356628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009986119111999,5.701822569648129e-09,0.0009986062068492,-0.0139902345836162,0.0,0.0,0.0,-0.0076394514180719,60.0,-4.456768989562988,-0.0,-6.799130147783218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938140,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.383616998093204e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.881411824608222e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,7.298373384401202e-05,296.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.881407459033652e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0004687310429289,290.7620849609375,294.1499938964844,283.8687438964844,283.8687438964844,283.4187316894531,283.6891784667969,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.444044589996338,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938200,296.94305419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8222045898437,0.0,0.0,9.383616998093204e-05,297.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8223571777344,0.0,0.0,9.881411824608222e-05,297.05743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8226013183594,0.0,0.0,7.298373384401202e-05,296.9932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.82244873046875,0.0,0.0,9.881407459033652e-05,297.3149108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.8228759765625,0.0,0.0,0.0004687310429289,290.7620849609375,294.1499938964844,283.8687438964844,283.8687438964844,283.4187316894531,283.6891784667969,290.3329467773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009998205350711,5.843143746631085e-09,0.0009998147143051,-0.0143604530021548,0.0,0.0,0.0,-0.0077095106244087,60.0,-4.444044589996338,-0.0,-6.815597686227194e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938260,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.394928929395974e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.893324022414164e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,7.307171472348273e-05,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.893319656839594e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004692961229011,290.7586364746094,294.1499938964844,283.8923645019531,283.8923645019531,283.4269714355469,283.7298583984375,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.431308746337891,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938320,296.9386291503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81903076171875,0.0,0.0,9.394928929395974e-05,297.9140930175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8191833496094,0.0,0.0,9.893324022414164e-05,297.05517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.81939697265625,0.0,0.0,7.307171472348273e-05,296.9897766113281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8192749023437,0.0,0.0,9.893319656839594e-05,297.31298828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8197021484375,0.0,0.0,0.0004692961229011,290.7586364746094,294.1499938964844,283.8923645019531,283.8923645019531,283.4269714355469,283.7298583984375,290.3301696777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001001025782898,5.984073681020163e-09,0.0010010198457166,-0.0147296385839581,0.0,0.0,0.0,-0.0077793756499886,60.0,-4.431308746337891,-0.0,-6.832038934589947e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938380,296.9354553222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8167419433594,0.0,0.0,9.403035073773935e-05,297.9126892089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.81689453125,0.0,0.0,9.901860175887124e-05,297.0535888671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8171081542969,0.0,0.0,7.313476817216724e-05,296.9871826171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8169860839844,0.0,0.0,9.901855810312554e-05,297.3116149902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.8174133300781,0.0,0.0,0.0004697010444942,290.75616455078125,294.1499938964844,283.90924072265625,283.90924072265625,283.43310546875,283.7574157714844,290.3281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010018894681707,6.085058679161648e-09,0.0010018832981586,-0.0149941798299551,0.0,0.0,0.0,-0.0078294388949871,60.0,-4.422148704528809,-0.0,-6.843832522918093e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938440,296.9342346191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8158569335937,0.0,0.0,9.406174649484456e-05,297.9121398925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160095214844,0.0,0.0,9.905166371027008e-05,297.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81622314453125,0.0,0.0,7.315917900996283e-05,296.9861755371094,303.1499938964844,285.1499938964844,0.0,-0.0,290.8160705566406,0.0,0.0,9.90516200545244e-05,297.3110656738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.8165283203125,0.0,0.0,0.0004698578559327,290.75518798828125,294.1499938964844,283.915771484375,283.915771484375,283.4355163574219,283.767822265625,290.3273620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022239293903,6.124169171783933e-09,0.0010022177593782,-0.0150966336950659,0.0,0.0,0.0,-0.0078488271683454,60.0,-4.418591976165772,-0.0,-6.848403444337239e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938500,296.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.81427001953125,0.0,0.0,9.411764767719431e-05,297.9111633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144226074219,0.0,0.0,9.911052620736882e-05,297.0519104003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.81463623046875,0.0,0.0,7.320266013266519e-05,296.984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8144836425781,0.0,0.0,9.911048255162314e-05,297.31011962890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8149108886719,0.0,0.0,0.0004701370780821,290.7534484863281,294.1499938964844,283.9273986816406,283.9273986816406,283.4398803710937,283.7859191894531,290.3259582519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010028195101767,6.193808577137361e-09,0.0010028132237493,-0.0152790592983365,0.0,0.0,0.0,-0.0078833503648638,60.0,-4.4122490882873535,-0.0,-6.856544843003577e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938560,296.929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8126525878906,0.0,0.0,9.417320688953625e-05,297.91021728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.81280517578125,0.0,0.0,9.916903945850208e-05,297.05084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8130187988281,0.0,0.0,7.324587204493582e-05,296.9825744628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8128967285156,0.0,0.0,9.91689958027564e-05,297.3091735839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.8133239746094,0.0,0.0,0.0004704146413132,290.751708984375,294.1499938964844,283.9389343261719,283.9389343261719,283.4443054199219,283.8034362792969,290.3245544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034114820882,6.263030982722739e-09,0.0010034051956608,-0.0154603905975818,0.0,0.0,0.0,-0.0079176668077707,60.0,-4.405923843383789,-0.0,-6.864642188020299e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938620,296.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.428323392057791e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.928489453159273e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.333145185839385e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.928485815180466e-05,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0004709642380475,290.7482604980469,294.1499938964844,283.9617614746094,283.9617614746094,283.453369140625,283.8370361328125,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39333963394165,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
