time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11938680,296.9257202148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8094787597656,0.0,0.0,9.428323392057791e-05,297.9083557128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096008300781,0.0,0.0,9.928489453159273e-05,297.0487365722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.8098449707031,0.0,0.0,7.333145185839385e-05,296.9789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.8096923828125,0.0,0.0,9.928485815180466e-05,297.30731201171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.81011962890625,0.0,0.0,0.0004709642380475,290.7482604980469,294.1499938964844,283.9617614746094,283.9617614746094,283.453369140625,283.8370361328125,290.3216857910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010045836679637,6.40010133778901e-09,0.001004577265121,-0.0158194489777088,0.0,0.0,0.0,-0.0079856188967823,60.0,-4.39333963394165,-0.0,-6.880691216792911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938740,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.439153654966503e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.939894516719504e-05,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.341568561969325e-05,296.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.939890151144935e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004715052491519,290.7447814941406,294.1499938964844,283.98419189453125,283.98419189453125,283.462646484375,283.86883544921875,290.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535023189258027e-09,0.0010057310573756,-0.0161728728562593,0.0,0.0,0.0,-0.0080525055527687,60.0,-4.380868911743164,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938800,296.921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8062744140625,0.0,0.0,9.439153654966503e-05,297.9065246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.806396484375,0.0,0.0,9.939894516719504e-05,297.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.8066101074219,0.0,0.0,7.341568561969325e-05,296.9752502441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.8064880371094,0.0,0.0,9.939890151144935e-05,297.30548095703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.8069152832031,0.0,0.0,0.0004715052491519,290.7447814941406,294.1499938964844,283.98419189453125,283.98419189453125,283.462646484375,283.86883544921875,290.3188171386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010057375766336,6.535023189258027e-09,0.0010057310573756,-0.0161728728562593,0.0,0.0,0.0,-0.0080525055527687,60.0,-4.380868911743164,-0.0,-6.89650647700546e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938860,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.449769277125596e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.951072570402177e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,7.3498253186699e-05,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.951068932423368e-05,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0004720355209428,290.7413024902344,294.1499938964844,284.0061950683594,284.0061950683594,283.4721984863281,283.89898681640625,290.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672725118621665e-09,0.0010068619158118,-0.0165192913264036,0.0,0.0,0.0,-0.0081180669367313,60.0,-4.368544101715088,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938920,296.91766357421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.8030700683594,0.0,0.0,9.449769277125596e-05,297.9047241210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.8031921386719,0.0,0.0,9.951072570402177e-05,297.04461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.80340576171875,0.0,0.0,7.3498253186699e-05,296.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.80328369140625,0.0,0.0,9.951068932423368e-05,297.3036499023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.8036804199219,0.0,0.0,0.0004720355209428,290.7413024902344,294.1499938964844,284.0061950683594,284.0061950683594,283.4721984863281,283.89898681640625,290.31591796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010068685514852,6.6672725118621665e-09,0.0010068619158118,-0.0165192913264036,0.0,0.0,0.0,-0.0081180669367313,60.0,-4.368544101715088,-0.0,-6.912026151439933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11938980,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.46013824432157e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,9.961992327589542e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,7.357889990089461e-05,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.961987962014972e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0004725534818135,290.7378234863281,294.1499938964844,284.02764892578125,284.02764892578125,283.4819641113281,283.927734375,290.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796452289847821e-09,0.0010079665808007,-0.0168576631695032,0.0,0.0,0.0,-0.0081821074709296,60.0,-4.356390953063965,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939040,296.91387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7998352050781,0.0,0.0,9.46013824432157e-05,297.9029541015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.79998779296875,0.0,0.0,9.961992327589542e-05,297.0426025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.8002014160156,0.0,0.0,7.357889990089461e-05,296.9679870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.800048828125,0.0,0.0,9.961987962014972e-05,297.3018493652344,303.1499938964844,285.1499938964844,0.0,-0.0,290.80047607421875,0.0,0.0,0.0004725534818135,290.7378234863281,294.1499938964844,284.02764892578125,284.02764892578125,283.4819641113281,283.927734375,290.31298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010079733328893,6.796452289847821e-09,0.0010079665808007,-0.0168576631695032,0.0,0.0,0.0,-0.0081821074709296,60.0,-4.356390953063965,-0.0,-6.927201923190296e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939100,296.9120483398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7982177734375,0.0,0.0,9.465218317927793e-05,297.902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7983703613281,0.0,0.0,9.96734161162749e-05,297.0416259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.798583984375,0.0,0.0,7.361840835073963e-05,296.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7984313964844,0.0,0.0,9.96733724605292e-05,297.30096435546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7988586425781,0.0,0.0,0.0004728072381112,290.736083984375,294.1499938964844,284.03814697265625,284.03814697265625,283.4869384765625,283.9415588378906,290.3115234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010085145477205,6.859740775411183e-09,0.0010085076792165,-0.0170234385877847,0.0,0.0,0.0,-0.0082134818658232,60.0,-4.350391864776611,-0.0,-6.934643437261911e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939160,296.9102783203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7966003417969,0.0,0.0,9.47021835600026e-05,297.9012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7967529296875,0.0,0.0,9.972606494557112e-05,297.0406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7969665527344,0.0,0.0,7.365729834418744e-05,296.9643859863281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7968139648437,0.0,0.0,9.972602856578304e-05,297.3000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7972412109375,0.0,0.0,0.0004730570071842,290.7343444824219,294.1499938964844,284.04852294921875,284.04852294921875,283.491943359375,283.955078125,290.31005859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010090472642332,6.922030060252382e-09,0.0010090403957292,-0.0171865951269865,0.0,0.0,0.0,-0.0082443617284297,60.0,-4.344449520111084,-0.0,-6.941971264495805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939220,296.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.479966684011742e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.982872143154964e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,7.373312109848484e-05,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.982867777580395e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004735439433716,290.7308349609375,294.1499938964844,284.0687255859375,284.0687255859375,283.5021057128906,283.9812316894531,290.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043475136470079e-09,0.0010100788203999,-0.017504695802927,0.0,0.0,0.0,-0.0083045670762658,60.0,-4.332747936248779,-0.0,-6.95626880542477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939280,296.9068908691406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7933959960937,0.0,0.0,9.479966684011742e-05,297.8995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.79351806640625,0.0,0.0,9.982872143154964e-05,297.0387268066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7937316894531,0.0,0.0,7.373312109848484e-05,296.9608459472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7935791015625,0.0,0.0,9.982867777580395e-05,297.29833984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.79400634765625,0.0,0.0,0.0004735439433716,290.7308349609375,294.1499938964844,284.0687255859375,284.0687255859375,283.5021057128906,283.9812316894531,290.3070983886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010100859217345,7.043475136470079e-09,0.0010100788203999,-0.017504695802927,0.0,0.0,0.0,-0.0083045670762658,60.0,-4.332747936248779,-0.0,-6.95626880542477e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939340,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,9.489351941738278e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.992755076382308e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.380611350527033e-05,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.99275071080774e-05,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004740127478726,290.72735595703125,294.1499938964844,284.0882263183594,284.0882263183594,283.512451171875,284.0062866210937,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.160393167282564e-09,0.0010110785951837,-0.0178109351545572,0.0,0.0,0.0,-0.0083625288680195,60.0,-4.321304321289063,-0.0,-6.97004765015663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939400,296.9036865234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7901611328125,0.0,0.0,9.489351941738278e-05,297.89794921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.790283203125,0.0,0.0,9.992755076382308e-05,297.0368347167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7904968261719,0.0,0.0,7.380611350527033e-05,296.95733642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.79034423828125,0.0,0.0,9.99275071080774e-05,297.296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7907409667969,0.0,0.0,0.0004740127478726,290.72735595703125,294.1499938964844,284.0882263183594,284.0882263183594,283.512451171875,284.0062866210937,290.3041381835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110858129337,7.160393167282564e-09,0.0010110785951837,-0.0178109351545572,0.0,0.0,0.0,-0.0083625288680195,60.0,-4.321304321289063,-0.0,-6.97004765015663e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939460,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.498359577264635e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0001000224001472,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,7.387616642517969e-05,296.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001000223564915,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0004744626930914,290.723876953125,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,284.0301513671875,290.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120454244315,7.272606517005897e-09,0.0010120382066816,-0.0181048456579446,0.0,0.0,0.0,-0.0084181576967239,60.0,-4.310169219970703,-0.0,-6.98328506132384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939520,296.9007263183594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7868957519531,0.0,0.0,9.498359577264635e-05,297.8963317871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7870483398437,0.0,0.0,0.0001000224001472,297.0350036621094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7872314453125,0.0,0.0,7.387616642517969e-05,296.95391845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.787109375,0.0,0.0,0.0001000223564915,297.29498291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7875061035156,0.0,0.0,0.0004744626930914,290.723876953125,294.1499938964844,284.1069641113281,284.1069641113281,283.52294921875,284.0301513671875,290.3011474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010120454244315,7.272606517005897e-09,0.0010120382066816,-0.0181048456579446,0.0,0.0,0.0,-0.0084181576967239,60.0,-4.310169219970703,-0.0,-6.98328506132384e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939580,296.8985595703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7843017578125,0.0,0.0,9.505246998742224e-05,297.8951110839844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7844543457031,0.0,0.0,0.0001000949268927,297.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7846374511719,0.0,0.0,7.392973930109292e-05,296.95123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7845153808594,0.0,0.0,0.0001000948905129,297.293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.784912109375,0.0,0.0,0.0004748067294713,290.7210693359375,294.1499938964844,284.1213073730469,284.1213073730469,283.5314636230469,284.0484313964844,290.2987670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127793066203,7.358411657776287e-09,0.0010127718560397,-0.0183295849710702,0.0,0.0,0.0,-0.0084606949239969,60.0,-4.301517486572266,-0.0,-6.993415269107572e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939640,296.8980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7836608886719,0.0,0.0,9.50692847254686e-05,297.8948059082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7837829589844,0.0,0.0,0.0001001126365736,297.0332336425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.78399658203125,0.0,0.0,7.394282147288322e-05,296.9505920410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.78387451171875,0.0,0.0,0.0001001126001938,297.2933959960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.78424072265625,0.0,0.0,0.000474890723126,290.7203674316406,294.1499938964844,284.12481689453125,284.12481689453125,283.5336303710937,284.05291748046875,290.29815673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129584698006,7.379361566250964e-09,0.00101295101922,-0.0183844566345214,0.0,0.0,0.0,-0.008471081033349,60.0,-4.299382209777832,-0.0,-6.995890089456226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939700,296.8968505859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.78204345703125,0.0,0.0,9.511034295428544e-05,297.89404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7821655273437,0.0,0.0,0.0001001558703137,297.0323791503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7823486328125,0.0,0.0,7.397475565085188e-05,296.9489440917969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7822265625,0.0,0.0,0.0001001558339339,297.2926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7826232910156,0.0,0.0,0.0004750958178192,290.7186279296875,294.1499938964844,284.1334228515625,284.1334228515625,283.5390014648437,284.0638122558594,290.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010133958421647,7.430510873263074e-09,0.0010133883915841,-0.0185184236615896,0.0,0.0,0.0,-0.008496438153088,60.0,-4.294133186340332,-0.0,-7.001933255423864e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939760,296.89569091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7803955078125,0.0,0.0,9.515022247796878e-05,297.893310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7805480957031,0.0,0.0,0.0001001978671411,297.0315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7807312011719,0.0,0.0,7.400576578220353e-05,296.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7806091308594,0.0,0.0,0.0001001978234853,297.2918395996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7809753417969,0.0,0.0,0.0004752950335387,290.71685791015625,294.1499938964844,284.1417541503906,284.1417541503906,283.5444030761719,284.074462890625,290.295166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010138207580894,7.480189800901371e-09,0.0010138131910935,-0.0186485387384891,0.0,0.0,0.0,-0.0085210660472512,60.0,-4.288977146148682,-0.0,-7.007805180592186e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939820,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.522629989078268e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001002779827103,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,7.406494114547968e-05,296.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001002779463306,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0004756750713568,290.71337890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5552978515625,284.094970703125,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.278956413269043,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939880,296.8934631347656,303.1499938964844,285.1499938964844,0.0,-0.0,290.77716064453125,0.0,0.0,9.522629989078268e-05,297.89190673828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7772827148437,0.0,0.0,0.0001002779827103,297.0298767089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7774658203125,0.0,0.0,7.406494114547968e-05,296.9441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.77734375,0.0,0.0,0.0001002779463306,297.29034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7777099609375,0.0,0.0,0.0004756750713568,290.71337890625,294.1499938964844,284.1577453613281,284.1577453613281,283.5552978515625,284.094970703125,290.2921447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010146312415599,7.57497087278125e-09,0.001014623674564,-0.0188967809081077,0.0,0.0,0.0,-0.0085680531337857,60.0,-4.278956413269043,-0.0,-7.019015413334273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11939940,296.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.529699309496208e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001003524230327,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.411992555717006e-05,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.000100352379377,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0004760281881317,290.7098693847656,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,284.1142578125,290.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.269410133361816,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940000,296.89129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7738952636719,0.0,0.0,9.529699309496208e-05,297.8905334472656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740173339844,0.0,0.0,0.0001003524230327,297.0282897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7742004394531,0.0,0.0,7.411992555717006e-05,296.94091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7740783691406,0.0,0.0,0.000100352379377,297.2889099121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7744445800781,0.0,0.0,0.0004760281881317,290.7098693847656,294.1499938964844,284.17266845703125,284.17266845703125,283.5662536621094,284.1142578125,290.28912353515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010153844486922,7.663034651272937e-09,0.0010153767652809,-0.0191274248063564,0.0,0.0,0.0,-0.0086117098107934,60.0,-4.269410133361816,-0.0,-7.029439075267875e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940060,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.536222205497324e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001004211153485,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,7.417066080961376e-05,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004210716928,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0004763540346175,290.70635986328125,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,284.1323547363281,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74429942396182e-09,0.0010160716483369,-0.0193402618169784,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.260343074798584,-0.0,-7.039064797709217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940120,296.8891906738281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7706298828125,0.0,0.0,9.536222205497324e-05,297.8892822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.770751953125,0.0,0.0,0.0001004211153485,297.0267944335937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7709350585937,0.0,0.0,7.417066080961376e-05,296.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.77081298828125,0.0,0.0,0.0001004210716928,297.2875061035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.77117919921875,0.0,0.0,0.0004763540346175,290.70635986328125,294.1499938964844,284.1864624023437,284.1864624023437,283.5773010253906,284.1323547363281,290.2861022949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010160794481635,7.74429942396182e-09,0.0010160716483369,-0.0193402618169784,0.0,0.0,0.0,-0.0086519969627261,60.0,-4.260343074798584,-0.0,-7.039064797709217e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940180,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.542158659314735e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001004836158244,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.421682676067576e-05,296.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001004835794446,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0004766505444422,290.7028503417969,294.1499938964844,284.1990966796875,284.1990966796875,283.5884094238281,284.14923095703125,290.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818244718293954e-09,0.0010167040163651,-0.0195339247584342,0.0,0.0,0.0,-0.0086886547505855,60.0,-4.251789569854736,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940240,296.8871154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.767333984375,0.0,0.0,9.542158659314735e-05,297.8880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7674560546875,0.0,0.0,0.0001004836158244,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,290.76763916015625,0.0,0.0,7.421682676067576e-05,296.9344177246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7675476074219,0.0,0.0,0.0001004835794446,297.2861633300781,303.1499938964844,285.1499938964844,0.0,-0.0,290.76788330078125,0.0,0.0,0.0004766505444422,290.7028503417969,294.1499938964844,284.1990966796875,284.1990966796875,283.5884094238281,284.14923095703125,290.2830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167118161916,7.818244718293954e-09,0.0010167040163651,-0.0195339247584342,0.0,0.0,0.0,-0.0086886547505855,60.0,-4.251789569854736,-0.0,-7.047829342354818e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940300,296.8861389160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7657165527344,0.0,0.0,9.54493007156998e-05,297.8874816894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658386230469,0.0,0.0,0.0001005128069664,297.0246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7660217285156,0.0,0.0,7.423838542308658e-05,296.9327697753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7658996582031,0.0,0.0,0.0001005127705866,297.2854919433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7662658691406,0.0,0.0,0.0004767889913637,290.7011108398437,294.1499938964844,284.2049560546875,284.2049560546875,283.5939636230469,284.1571960449219,290.28155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010170071618631,7.852775318895056e-09,0.0010169992456212,-0.0196243599057197,0.0,0.0,0.0,-0.0087057733908295,60.0,-4.247728824615479,-0.0,-7.051924200141002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940360,296.8851623535156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7640686035156,0.0,0.0,9.547533409204334e-05,297.8869323730469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7641906738281,0.0,0.0,0.0001005402154987,297.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7643737792969,0.0,0.0,7.425863441312686e-05,296.93115234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7642517089844,0.0,0.0,0.0001005401791189,297.2848205566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7646179199219,0.0,0.0,0.0004769190272781,290.6993713378906,294.1499938964844,284.21051025390625,284.21051025390625,283.5995178222656,284.164794921875,290.2800598144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010172844631597,7.885203601176727e-09,0.0010172765469178,-0.0197092872112989,0.0,0.0,0.0,-0.00872184894979,60.0,-4.243811130523682,-0.0,-7.055771078512407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940420,296.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.552246774546802e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001005898520816,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.429529068758711e-05,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001005898157018,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0004771545063704,290.69586181640625,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,284.1790466308594,290.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.943921964681522e-09,0.0010177786462008,-0.0198630671948194,0.0,0.0,0.0,-0.0087509583681821,60.0,-4.236450672149658,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940480,296.8832702636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.76080322265625,0.0,0.0,9.552246774546802e-05,297.8858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7608947753906,0.0,0.0,0.0001005898520816,297.0227355957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7610778808594,0.0,0.0,7.429529068758711e-05,296.9278869628906,303.1499938964844,285.1499938964844,0.0,-0.0,290.760986328125,0.0,0.0,0.0001005898157018,297.28350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7613220214844,0.0,0.0,0.0004771545063704,290.69586181640625,294.1499938964844,284.2205810546875,284.2205810546875,283.610595703125,284.1790466308594,290.2770080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010177866788581,7.943921964681522e-09,0.0010177786462008,-0.0198630671948194,0.0,0.0,0.0,-0.0087509583681821,60.0,-4.236450672149658,-0.0,-7.062737950036535e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940540,296.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.556386066833512e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001006334350677,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,7.432747952407226e-05,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001006333986879,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004773612308781,290.6923522949219,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,284.1920166015625,290.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995478057409855e-09,0.0010182195110246,-0.019998088479042,0.0,0.0,0.0,-0.0087765166535973,60.0,-4.229685783386231,-0.0,-7.068858565162375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940600,296.8814697265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75750732421875,0.0,0.0,9.556386066833512e-05,297.8848876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.75762939453125,0.0,0.0,0.0001006334350677,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7578125,0.0,0.0,7.432747952407226e-05,296.92462158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7576904296875,0.0,0.0,0.0001006333986879,297.2822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7580261230469,0.0,0.0,0.0004773612308781,290.6923522949219,294.1499938964844,284.22930908203125,284.22930908203125,283.6216735839844,284.1920166015625,290.27398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182275436818,7.995478057409855e-09,0.0010182195110246,-0.019998088479042,0.0,0.0,0.0,-0.0087765166535973,60.0,-4.229685783386231,-0.0,-7.068858565162375e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940660,296.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.559840691508724e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001006698148557,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,7.435435691149905e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.000100669778476,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.0004775338165927,290.6888427734375,294.1499938964844,284.236572265625,284.236572265625,283.6326904296875,284.2035522460937,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185956489294,8.038513854558005e-09,0.0010185876162722,-0.0201107952743768,0.0,0.0,0.0,-0.0087978513911366,60.0,-4.223653316497803,-0.0,-7.073969499060695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940720,296.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.75421142578125,0.0,0.0,9.559840691508724e-05,297.8839416503906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7543334960937,0.0,0.0,0.0001006698148557,297.0203552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7545166015625,0.0,0.0,7.435435691149905e-05,296.92138671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.75439453125,0.0,0.0,0.000100669778476,297.281005859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7547302246094,0.0,0.0,0.0004775338165927,290.6888427734375,294.1499938964844,284.236572265625,284.236572265625,283.6326904296875,284.2035522460937,290.2709350585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185956489294,8.038513854558005e-09,0.0010185876162722,-0.0201107952743768,0.0,0.0,0.0,-0.0087978513911366,60.0,-4.223653316497803,-0.0,-7.073969499060695e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940780,296.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7513122558594,0.0,0.0,9.56237709033303e-05,297.8831787109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514343261719,0.0,0.0,0.0001006965248961,297.0194091796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7516174316406,0.0,0.0,7.43740820325911e-05,296.9185791015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7514953613281,0.0,0.0,0.0001006964885164,297.2799377441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.7518310546875,0.0,0.0,0.0004776605055667,290.6857604980469,294.1499938964844,284.2417297363281,284.2417297363281,283.6423034667969,284.2125549316406,290.26824951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188658488914,8.070105472768319e-09,0.0010188576998189,-0.0201935302466154,0.0,0.0,0.0,-0.0088135134428739,60.0,-4.218925476074219,-0.0,-7.07772258579098e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940840,296.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7509460449219,0.0,0.0,9.562697232468054e-05,297.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,290.75103759765625,0.0,0.0,0.0001006998936645,297.019287109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.751220703125,0.0,0.0,7.437657041009516e-05,296.918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7510986328125,0.0,0.0,0.0001006998645607,297.27978515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.75146484375,0.0,0.0,0.0004776765126734,290.6853332519531,294.1499938964844,284.2423400878906,284.2423400878906,283.64361572265625,284.2137451171875,290.26788330078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188999585807,8.074094282051192e-09,0.0010188918095082,-0.0202039778232574,0.0,0.0,0.0,-0.0088154906406998,60.0,-4.218307971954346,-0.0,-7.078196517795733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940900,296.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7492980957031,0.0,0.0,9.563865751260892e-05,297.8826904296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7493896484375,0.0,0.0,0.0001007122045848,297.0187683105469,303.1499938964844,285.1499938964844,0.0,-0.0,290.74957275390625,0.0,0.0,7.438565808115527e-05,296.9166259765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7494506835937,0.0,0.0,0.000100712168205,297.2792053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7497863769531,0.0,0.0,0.0004777348949573,290.68359375,294.1499938964844,284.2446594238281,284.2446594238281,283.6490173339844,284.21826171875,290.2663879394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190244065597,8.088652414528497e-09,0.0010190163739025,-0.020242104306817,0.0,0.0,0.0,-0.0088227074593305,60.0,-4.215940952301025,-0.0,-7.079926689357309e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11940960,296.876953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7476501464844,0.0,0.0,9.564877836965024e-05,297.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.74774169921875,0.0,0.0,0.0001007228565867,297.0182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7479248046875,0.0,0.0,7.439353066729382e-05,296.9150695800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.747802734375,0.0,0.0,0.000100722820207,297.27862548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7481384277344,0.0,0.0,0.000477785419207,290.68182373046875,294.1499938964844,284.2465515136719,284.2465515136719,283.6544189453125,284.2223815917969,290.2648620605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191322071477,8.101252113590363e-09,0.0010191240580752,-0.0202751010656356,0.0,0.0,0.0,-0.0088289538398385,60.0,-4.213773727416992,-0.0,-7.081423802901554e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941020,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.566384687786922e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001007387181743,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,7.440524495905265e-05,296.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001007386890705,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004778606817126,290.6783447265625,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,284.22955322265625,290.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120015770884947e-09,0.001019284594804,-0.0203242413699626,0.0,0.0,0.0,-0.0088382558897137,60.0,-4.210063934326172,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941080,296.8757629394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.7443542480469,0.0,0.0,9.566384687786922e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.74444580078125,0.0,0.0,0.0001007387181743,297.017333984375,303.1499938964844,285.1499938964844,0.0,-0.0,290.74462890625,0.0,0.0,7.440524495905265e-05,296.9120178222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.7445068359375,0.0,0.0,0.0001007386890705,297.2774963378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7448425292969,0.0,0.0,0.0004778606817126,290.6783447265625,294.1499938964844,284.2491149902344,284.2491149902344,283.66510009765625,284.22955322265625,290.2618103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192926274612,8.120015770884947e-09,0.001019284594804,-0.0203242413699626,0.0,0.0,0.0,-0.0088382558897137,60.0,-4.210063934326172,-0.0,-7.083654196549105e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
