time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11941140,296.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.567315282765776e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001007485261652,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,7.441249181283638e-05,296.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,0.0001007484897854,297.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0004779071896336,290.6748352050781,294.1499938964844,284.25,284.25,283.6756286621094,284.235107421875,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2072062492370605,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941200,296.8747253417969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7410583496094,0.0,0.0,9.567315282765776e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7411499023437,0.0,0.0,0.0001007485261652,297.0164489746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7413330078125,0.0,0.0,7.441249181283638e-05,296.9090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7412109375,0.0,0.0,0.0001007484897854,297.27642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7415466308594,0.0,0.0,0.0004779071896336,290.6748352050781,294.1499938964844,284.25,284.25,283.6756286621094,284.235107421875,290.2587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193918133154,8.131608275618873e-09,0.0010193836642429,-0.0203545987606048,0.0,0.0,0.0,-0.0088440030813217,60.0,-4.2072062492370605,-0.0,-7.085031938913744e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941260,296.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,9.567644883645698e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.000100751996797,297.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,7.441505294991657e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001007519604172,297.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0004779236624017,290.6713256835937,294.1499938964844,284.25,284.24365234375,283.6859436035156,284.2392578125,290.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.13570455449053e-09,0.0010194187052547,-0.0203653275966644,0.0,0.0,0.0,-0.0088460342958569,60.0,-4.204956531524658,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941320,296.8739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7377624511719,0.0,0.0,9.567644883645698e-05,297.8802795410156,303.1499938964844,285.1499938964844,0.0,-0.0,290.73785400390625,0.0,0.0,0.000100751996797,297.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.738037109375,0.0,0.0,7.441505294991657e-05,296.9060974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.7379150390625,0.0,0.0,0.0001007519604172,297.2754211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7382507324219,0.0,0.0,0.0004779236624017,290.6713256835937,294.1499938964844,284.25,284.24365234375,283.6859436035156,284.2392578125,290.2557373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194268543273,8.13570455449053e-09,0.0010194187052547,-0.0203653275966644,0.0,0.0,0.0,-0.0088460342958569,60.0,-4.204956531524658,-0.0,-7.085519371230475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941380,296.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,9.567500092089176e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001007504688459,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.441392517648637e-05,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001007504397421,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0004779164155479,290.6678466796875,294.1499938964844,284.25,284.2362060546875,283.69610595703125,284.24224853515625,290.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,-0.008845136500895,60.0,-4.202786445617676,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941440,296.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7344665527344,0.0,0.0,9.567500092089176e-05,297.8797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.73455810546875,0.0,0.0,0.0001007504688459,297.0149230957031,303.1499938964844,285.1499938964844,0.0,-0.0,290.7347412109375,0.0,0.0,7.441392517648637e-05,296.9032897949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.734619140625,0.0,0.0,0.0001007504397421,297.2744445800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.7349548339844,0.0,0.0,0.0004779164155479,290.6678466796875,294.1499938964844,284.25,284.2362060546875,283.69610595703125,284.24224853515625,290.252685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194113710895,8.133893558692762e-09,0.0010194032220169,-0.0203605853021144,0.0,0.0,0.0,-0.008845136500895,60.0,-4.202786445617676,-0.0,-7.08530407678154e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941500,296.8729858398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.7328186035156,0.0,0.0,9.567257075104862e-05,297.8795166015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73291015625,0.0,0.0,0.0001007479077088,297.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,290.73309326171875,0.0,0.0,7.441203342750669e-05,296.90191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.73297119140625,0.0,0.0,0.000100747878605,297.2739562988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.7333068847656,0.0,0.0,0.0004779042792506,290.66607666015625,294.1499938964844,284.25,284.2320556640625,283.7011108398437,284.243408203125,290.2511901855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193854104727,8.130859541211066e-09,0.0010193773778155,-0.0203526373952627,0.0,0.0,0.0,-0.008843632414937,60.0,-4.201645851135254,-0.0,-7.084943121071775e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941560,296.8727722167969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7311706542969,0.0,0.0,9.566899825586006e-05,297.8792724609375,303.1499938964844,285.1499938964844,0.0,-0.0,290.73126220703125,0.0,0.0,0.0001007441460387,297.0142517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.7314147949219,0.0,0.0,7.440925401169807e-05,296.9005432128906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7313232421875,0.0,0.0,0.0001007441096589,297.2735290527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.73162841796875,0.0,0.0,0.0004778864386025,290.6643371582031,294.1499938964844,284.25,284.2276916503906,283.7060546875,284.244384765625,290.2496643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193473426625,8.126401773722591e-09,0.0010193391935899,-0.0203409641981124,0.0,0.0,0.0,-0.0088414223864674,60.0,-4.200462341308594,-0.0,-7.084413056190898e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941620,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,9.56587609834969e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001007333630695,297.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,7.440129411406815e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001007333339657,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0004778353031724,290.6608581542969,294.1499938964844,284.25,284.2182312011719,283.7158508300781,284.2459716796875,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.197962760925293,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941680,296.87237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7278747558594,0.0,0.0,9.56587609834969e-05,297.87890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7279663085937,0.0,0.0,0.0001007333630695,297.013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7281188964844,0.0,0.0,7.440129411406815e-05,296.8978576660156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72802734375,0.0,0.0,0.0001007333339657,297.27264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.72833251953125,0.0,0.0,0.0004778353031724,290.6608581542969,294.1499938964844,284.25,284.2182312011719,283.7158508300781,284.2459716796875,290.2466125488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192382615059,8.113643090723599e-09,0.0010192301124334,-0.0203075520694255,0.0,0.0,0.0,-0.0088350977748632,60.0,-4.197962760925293,-0.0,-7.082896757992786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941740,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.564447100274263e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0001007183163892,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,7.439017645083368e-05,296.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001007182800094,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0004777639114763,290.6573486328125,294.1499938964844,284.25,284.2078857421875,283.7254638671875,284.2470703125,290.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.195269584655762,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941800,296.8720397949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7245483398437,0.0,0.0,9.564447100274263e-05,297.8785705566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.72467041015625,0.0,0.0,0.0001007183163892,297.01318359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.7248229980469,0.0,0.0,7.439017645083368e-05,296.8952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7247314453125,0.0,0.0,0.0001007182800094,297.2718200683594,303.1499938964844,285.1499938964844,0.0,-0.0,290.7250366210937,0.0,0.0,0.0004777639114763,290.6573486328125,294.1499938964844,284.25,284.2078857421875,283.7254638671875,284.2470703125,290.2435913085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190858738496,8.095828007981254e-09,0.0010190778411924,-0.0202608965337276,0.0,0.0,0.0,-0.0088262660428881,60.0,-4.195269584655762,-0.0,-7.08077934064022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941860,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.562679042574018e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0001006996972137,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,7.437642489094287e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001006996681098,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0004776756104547,290.65386962890625,294.1499938964844,284.25,284.1967163085937,283.7348937988281,284.2478942871094,290.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794077745333e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.1924262046813965,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941920,296.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.72125244140625,0.0,0.0,9.562679042574018e-05,297.8783264160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.72137451171875,0.0,0.0,0.0001006996972137,297.01275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7215270996094,0.0,0.0,7.437642489094287e-05,296.89263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.721435546875,0.0,0.0,0.0001006996681098,297.27105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7217102050781,0.0,0.0,0.0004776756104547,290.65386962890625,294.1499938964844,284.25,284.1967163085937,283.7348937988281,284.2478942871094,290.24053955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188975138589,8.073794077745333e-09,0.0010188894812017,-0.0202031917870044,0.0,0.0,0.0,-0.0088153425604105,60.0,-4.1924262046813965,-0.0,-7.078160990658945e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11941980,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,9.56064905039966e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182006835937,0.0,0.0,0.0001006783131742,297.0124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,290.7183532714844,0.0,0.0,7.43606360629201e-05,296.8902282714844,303.1499938964844,285.1499938964844,0.0,-0.0,290.71826171875,0.0,0.0,0.0001006782840704,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7185363769531,0.0,0.0,0.0004775741836056,290.6505126953125,294.1499938964844,284.25,284.1853332519531,283.7437744140625,284.2484436035156,290.2376403808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186810977756,8.048491650924916e-09,0.0010186730651184,-0.0201369263231754,0.0,0.0,0.0,-0.0088027995079755,60.0,-4.189539432525635,-0.0,-7.075154684343944e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942040,296.8716125488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.71795654296875,0.0,0.0,9.560558100929484e-05,297.878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71807861328125,0.0,0.0,0.0001006773600238,297.01239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7182312011719,0.0,0.0,7.435993029503152e-05,296.89013671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7181091308594,0.0,0.0,0.00010067733092,297.27032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7184143066406,0.0,0.0,0.000477569643408,290.650390625,294.1499938964844,284.25,284.1848449707031,283.744140625,284.2484436035156,290.2375183105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186714353039,8.047360999796638e-09,0.0010186634026467,-0.0201339647173881,0.0,0.0,0.0,-0.0088022388517856,60.0,-4.189416408538818,-0.0,-7.075020391766884e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942100,296.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.71630859375,0.0,0.0,9.5593961304985e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164001464844,0.0,0.0,0.0001006651218631,297.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.716552734375,0.0,0.0,7.43508935556747e-05,296.8888854980469,303.1499938964844,285.1499938964844,0.0,-0.0,290.7164611816406,0.0,0.0,0.0001006650927593,297.2699584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.7167663574219,0.0,0.0,0.0004775116103701,290.6486511230469,294.1499938964844,284.25,284.1786804199219,283.74871826171875,284.2486877441406,290.2359924316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010185475694015,8.032878362485008e-09,0.0010185395367443,-0.0200960356742143,0.0,0.0,0.0,-0.0087950583547353,60.0,-4.187862396240234,-0.0,-7.07330016780361e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942160,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.71466064453125,0.0,0.0,9.558148303767666e-05,297.8780822753906,303.1499938964844,285.1499938964844,0.0,-0.0,290.7147521972656,0.0,0.0,0.0001006519814836,297.0121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,290.71490478515625,0.0,0.0,7.434118742821738e-05,296.8876647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7148132324219,0.0,0.0,0.0001006519523798,297.2696228027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.7151184082031,0.0,0.0,0.0004774492699652,290.6469116210937,294.1499938964844,284.25,284.17236328125,283.75323486328125,284.2488708496094,290.2344665527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018414623104,8.017324581999219e-09,0.0010184065904468,-0.0200553033500909,0.0,0.0,0.0,-0.0087873479351401,60.0,-4.186273574829102,-0.0,-7.071452756690634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942220,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.555423457641156e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001006232923828,297.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,7.431999256368726e-05,296.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001006232632789,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.000477313180454,290.6434326171875,294.1499938964844,284.25,284.1593017578125,283.7621154785156,284.2491760253906,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373073727762e-09,0.0010181162506341,-0.0199663881212472,0.0,0.0,0.0,-0.0087705170735716,60.0,-4.182990074157715,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942280,296.8715515136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.7113647460937,0.0,0.0,9.555423457641156e-05,297.8780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7114562988281,0.0,0.0,0.0001006232923828,297.01190185546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.71160888671875,0.0,0.0,7.431999256368726e-05,296.88525390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7115173339844,0.0,0.0,0.0001006232632789,297.2689514160156,303.1499938964844,285.1499938964844,0.0,-0.0,290.7118225097656,0.0,0.0,0.000477313180454,290.6434326171875,294.1499938964844,284.25,284.1593017578125,283.7621154785156,284.2491760253906,290.2314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010181242832913,7.983373073727762e-09,0.0010181162506341,-0.0199663881212472,0.0,0.0,0.0,-0.0087705170735716,60.0,-4.182990074157715,-0.0,-7.06742113720793e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942340,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.552483970765024e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001005923331831,297.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,7.429712422890589e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001005923040793,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0004771663225255,290.63995361328125,294.1499938964844,284.25,284.1457824707031,283.7708740234375,284.2493896484375,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946737490271971e-09,0.0010178029770031,-0.0198704414069652,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.179605007171631,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942400,296.87164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70806884765625,0.0,0.0,9.552483970765024e-05,297.87811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7081604003906,0.0,0.0,0.0001005923331831,297.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.70831298828125,0.0,0.0,7.429712422890589e-05,296.8829345703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7082214355469,0.0,0.0,0.0001005923040793,297.2683410644531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70849609375,0.0,0.0,0.0004771663225255,290.63995361328125,294.1499938964844,284.25,284.1457824707031,283.7708740234375,284.2493896484375,290.2284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001017810893245,7.946737490271971e-09,0.0010178029770031,-0.0198704414069652,0.0,0.0,0.0,-0.0087523553520441,60.0,-4.179605007171631,-0.0,-7.063072615665078e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942460,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,9.549272363074124e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001005585072562,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,7.42721458664164e-05,296.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001005584781523,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0004770059022121,290.636474609375,294.1499938964844,284.25,284.1318359375,283.77947998046875,284.2495422363281,290.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906714394323444e-09,0.0010174607159569,-0.0197656229138374,0.0,0.0,0.0,-0.0087325144559144,60.0,-4.17609977722168,-0.0,-7.058322637476523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942520,296.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,290.70477294921875,0.0,0.0,9.549272363074124e-05,297.87823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7048645019531,0.0,0.0,0.0001005585072562,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7050170898437,0.0,0.0,7.42721458664164e-05,296.88067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,290.7049255371094,0.0,0.0,0.0001005584781523,297.26776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7052001953125,0.0,0.0,0.0004770059022121,290.636474609375,294.1499938964844,284.25,284.1318359375,283.77947998046875,284.2495422363281,290.2253723144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174686321988,7.906714394323444e-09,0.0010174607159569,-0.0197656229138374,0.0,0.0,0.0,-0.0087325144559144,60.0,-4.17609977722168,-0.0,-7.058322637476523e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942580,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.545880311634392e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001005227895802,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,7.424577052006498e-05,296.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0001005227604764,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.000476836488815,290.63299560546875,294.1499938964844,284.25,284.1176147460937,283.78790283203125,284.2496643066406,290.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549370884895,0.0,0.0,0.0,-0.0087115624919533,60.0,-4.17250919342041,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942640,296.87213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.70147705078125,0.0,0.0,9.545880311634392e-05,297.87841796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015686035156,0.0,0.0,0.0001005227895802,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7016906738281,0.0,0.0,7.424577052006498e-05,296.87847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.7015991210937,0.0,0.0,0.0001005227604764,297.2672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,290.701904296875,0.0,0.0,0.000476836488815,290.63299560546875,294.1499938964844,284.25,284.1176147460937,283.78790283203125,284.2496643066406,290.22235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010171072790399,7.864451312400433e-09,0.001017099362798,-0.0196549370884895,0.0,0.0,0.0,-0.0087115624919533,60.0,-4.17250919342041,-0.0,-7.053309047933e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942700,296.872314453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6998291015625,0.0,0.0,9.544102067593484e-05,297.8785095214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6999206542969,0.0,0.0,0.0001005040685413,297.0116882324219,303.1499938964844,285.1499938964844,0.0,-0.0,290.7000427246094,0.0,0.0,7.423193892464042e-05,296.8773803710937,303.1499938964844,285.1499938964844,0.0,-0.0,290.699951171875,0.0,0.0,0.0001005040394375,297.2669677734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.70025634765625,0.0,0.0,0.0004767476348206,290.6312866210937,294.1499938964844,284.25,284.11041259765625,283.7920837402344,284.2497253417969,290.2208557128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169177548959,7.842291260828915e-09,0.0010169098386541,-0.0195969007909297,0.0,0.0,0.0,-0.0087005766108632,60.0,-4.170678615570068,-0.0,-7.050680750353423e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942760,296.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6981811523437,0.0,0.0,9.542278712615372e-05,297.878662109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6982727050781,0.0,0.0,0.0001004848600132,297.0117492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6983947753906,0.0,0.0,7.421775080729276e-05,296.8763427734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.69830322265625,0.0,0.0,0.0001004848309094,297.2667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6985778808594,0.0,0.0,0.0004766565398313,290.6295471191406,294.1499938964844,284.25,284.1031799316406,283.79620361328125,284.249755859375,290.2193298339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010167233413085,7.819565439604048e-09,0.0010167155414819,-0.0195373818278312,0.0,0.0,0.0,-0.008689310401678,60.0,-4.168826580047607,-0.0,-7.04798637229942e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942820,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.538486483506858e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0001004449295578,297.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,7.418826135108247e-05,296.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.000100444900454,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0004764671321026,290.6260986328125,294.1499938964844,284.25,284.08856201171875,283.8043212890625,284.24981689453125,290.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772316124032841e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.16505765914917,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942880,296.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.69488525390625,0.0,0.0,9.538486483506858e-05,297.87896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6949768066406,0.0,0.0,0.0001004449295578,297.0118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6950988769531,0.0,0.0,7.418826135108247e-05,296.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.69500732421875,0.0,0.0,0.000100444900454,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6952819824219,0.0,0.0,0.0004764671321026,290.6260986328125,294.1499938964844,284.25,284.08856201171875,283.8043212890625,284.24981689453125,290.21630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010163192637264,7.772316124032841e-09,0.0010163115803152,-0.0194136351346969,0.0,0.0,0.0,-0.0086658867076039,60.0,-4.16505765914917,-0.0,-7.042385163913424e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11942940,296.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.534571290714666e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000100403696706,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,7.41578041925095e-05,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001004036676022,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.000476271554362,290.62261962890625,294.1499938964844,284.25,284.07391357421875,283.8122863769531,284.2498779296875,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.161231517791748,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943000,296.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.69158935546875,0.0,0.0,9.534571290714666e-05,297.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6916809082031,0.0,0.0,0.000100403696706,297.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6918029785156,0.0,0.0,7.41578041925095e-05,296.8722839355469,303.1499938964844,285.1499938964844,0.0,-0.0,290.69171142578125,0.0,0.0,0.0001004036676022,297.265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6919860839844,0.0,0.0,0.000476271554362,290.62261962890625,294.1499938964844,284.25,284.07391357421875,283.8122863769531,284.2498779296875,290.2132873535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010159021476283,7.723527595260293e-09,0.0010158943478018,-0.0192858576774597,0.0,0.0,0.0,-0.0086417011916637,60.0,-4.161231517791748,-0.0,-7.03660418821528e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943060,296.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.530487295705824e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001003606885205,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,7.412603736156598e-05,296.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0001003606594167,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0004760675365105,290.6191711425781,294.1499938964844,284.25,284.05926513671875,283.82012939453125,284.2499084472656,290.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-4.157332897186279,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943120,296.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.68829345703125,0.0,0.0,9.530487295705824e-05,297.8798217773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.6883850097656,0.0,0.0,0.0001003606885205,297.0123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6885070800781,0.0,0.0,7.412603736156598e-05,296.870361328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6884155273437,0.0,0.0,0.0001003606594167,297.2655029296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6886901855469,0.0,0.0,0.0004760675365105,290.6191711425781,294.1499938964844,284.25,284.05926513671875,283.82012939453125,284.2499084472656,290.21026611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101546687074,7.672634971811476e-09,0.0010154591873288,-0.0191525667905807,0.0,0.0,0.0,-0.0086164707317948,60.0,-4.157332897186279,-0.0,-7.03057594364509e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943180,296.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.526302164886148e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001003166180453,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,7.409349200315773e-05,296.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001003165889414,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0004758584836963,290.61572265625,294.1499938964844,284.25,284.0447082519531,283.82781982421875,284.2499389648437,290.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.153388500213623,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943240,296.8750305175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6849975585937,0.0,0.0,9.526302164886148e-05,297.8803100585937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6850891113281,0.0,0.0,0.0001003166180453,297.0126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6852111816406,0.0,0.0,7.409349200315773e-05,296.8684997558594,303.1499938964844,285.1499938964844,0.0,-0.0,290.68511962890625,0.0,0.0,0.0001003165889414,297.2651672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6853942871094,0.0,0.0,0.0004758584836963,290.61572265625,294.1499938964844,284.25,284.0447082519531,283.82781982421875,284.2499389648437,290.2072448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150208836421,7.620486464077203e-09,0.0010150133166462,-0.0190159901976585,0.0,0.0,0.0,-0.0085906190797686,60.0,-4.153388500213623,-0.0,-7.02440203781407e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943300,296.8754577636719,303.1499938964844,285.1499938964844,0.0,-0.0,290.683349609375,0.0,0.0,9.524163760943338e-05,297.880615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834411621094,0.0,0.0,0.0001002940989565,297.0128479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.6835632324219,0.0,0.0,7.407685916405171e-05,296.8675842285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6834716796875,0.0,0.0,0.0001002940771286,297.2650146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6837463378906,0.0,0.0,0.0004757517017424,290.614013671875,294.1499938964844,284.25,284.0375061035156,283.83160400390625,284.2499389648437,290.20574951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010147930588573,7.593844664199878e-09,0.0010147854918614,-0.0189462136477231,0.0,0.0,0.0,-0.0085774110630154,60.0,-4.15139627456665,-0.0,-7.021248649152767e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943360,296.8758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,290.68170166015625,0.0,0.0,9.52199916355312e-05,297.8808898925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6817932128906,0.0,0.0,0.0001002713033813,297.0130615234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6819152832031,0.0,0.0,7.406002259813249e-05,296.86669921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.68182373046875,0.0,0.0,0.0001002712742774,297.264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6820983886719,0.0,0.0,0.0004756435519084,290.6122741699219,294.1499938964844,284.25,284.0303649902344,283.8353576660156,284.2499389648437,290.2042236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010145623236894,7.566868021058326e-09,0.0010145547566935,-0.0188755579292774,0.0,0.0,0.0,-0.0085640382021665,60.0,-4.149392604827881,-0.0,-7.018056891183734e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943420,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.51759357121773e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001002249045995,297.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,7.402575283776969e-05,296.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001002248827717,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0004754234687425,290.6088562011719,294.1499938964844,284.25,284.0162658691406,283.8427734375,284.2499694824219,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.145353317260742,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943480,296.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,290.67840576171875,0.0,0.0,9.51759357121773e-05,297.8815612792969,303.1499938964844,285.1499938964844,0.0,-0.0,290.6784973144531,0.0,0.0,0.0001002249045995,297.0135192871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6786193847656,0.0,0.0,7.402575283776969e-05,296.864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6785583496094,0.0,0.0,0.0001002248827717,297.2646484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6788024902344,0.0,0.0,0.0004754234687425,290.6088562011719,294.1499938964844,284.25,284.0162658691406,283.8427734375,284.2499694824219,290.20123291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010140928206965,7.511970601115081e-09,0.0010140853701159,-0.0187317766249179,0.0,0.0,0.0,-0.0085368230938911,60.0,-4.145353317260742,-0.0,-7.011563241121621e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943540,296.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,9.51312031247653e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.00010017780005,297.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,7.399095920845866e-05,296.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001001777782221,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0004752000095322,290.6054077148437,294.1499938964844,284.25,284.0025329589844,283.8500366210937,284.2499694824219,290.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.141284465789795,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
