time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11943600,296.8778686523437,303.1499938964844,285.1499938964844,0.0,-0.0,290.67510986328125,0.0,0.0,9.51312031247653e-05,297.8822631835937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752014160156,0.0,0.0,0.00010017780005,297.0140380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6753234863281,0.0,0.0,7.399095920845866e-05,296.8633117675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6752624511719,0.0,0.0,0.0001001777782221,297.2644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6755065917969,0.0,0.0,0.0004752000095322,290.6054077148437,294.1499938964844,284.25,284.0025329589844,283.8500366210937,284.2499694824219,290.1982116699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010136162163689,7.45623118802996e-09,0.0010136087657883,-0.0185857880860567,0.0,0.0,0.0,-0.0085091907531023,60.0,-4.141284465789795,-0.0,-7.004972957247446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943660,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.50856992858462e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001001298878691,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.395556895062327e-05,296.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001001298587652,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.0004749727377202,290.6019897460937,294.1499938964844,284.25,283.9892578125,283.857177734375,284.2499694824219,290.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131240123882,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.137185573577881,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943720,296.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,290.6718444824219,0.0,0.0,9.50856992858462e-05,297.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719055175781,0.0,0.0,0.0001001298878691,297.0146484375,303.1499938964844,285.1499938964844,0.0,-0.0,290.67205810546875,0.0,0.0,7.395556895062327e-05,296.8616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6719665527344,0.0,0.0,0.0001001298587652,297.2642517089844,303.1499938964844,285.1499938964844,0.0,-0.0,290.6722106933594,0.0,0.0,0.0004749727377202,290.6019897460937,294.1499938964844,284.25,283.9892578125,283.857177734375,284.2499694824219,290.1951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010131313465535,7.399536539054452e-09,0.0010131240123882,-0.0184372961521148,0.0,0.0,0.0,-0.0084810843691229,60.0,-4.137185573577881,-0.0,-6.998273249791964e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943780,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.503974433755502e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.000100081488199,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,7.39198294468224e-05,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001000814663711,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0004747431958094,290.5985412597656,294.1499938964844,284.25,283.9764709472656,283.8641967773437,284.2499694824219,290.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.133066654205322,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943840,296.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,290.6685485839844,0.0,0.0,9.503974433755502e-05,297.8838806152344,303.1499938964844,285.1499938964844,0.0,-0.0,290.66864013671875,0.0,0.0,0.000100081488199,297.0152893066406,303.1499938964844,285.1499938964844,0.0,-0.0,290.66876220703125,0.0,0.0,7.39198294468224e-05,296.8601379394531,303.1499938964844,285.1499938964844,0.0,-0.0,290.6686706542969,0.0,0.0,0.0001000814663711,297.2641296386719,303.1499938964844,285.1499938964844,0.0,-0.0,290.6689147949219,0.0,0.0,0.0004747431958094,290.5985412597656,294.1499938964844,284.25,283.9764709472656,283.8641967773437,284.2499694824219,290.19219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010126415872946,7.342273011801126e-09,0.0010126342531293,-0.0182873159646987,0.0,0.0,0.0,-0.0084526967257261,60.0,-4.133066654205322,-0.0,-6.991509593490265e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943900,296.8808288574219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669006347656,0.0,0.0,9.50165995163843e-05,297.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6669921875,0.0,0.0,0.000100057121017,297.0156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6671142578125,0.0,0.0,7.390182872768492e-05,296.859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6670227050781,0.0,0.0,0.0001000570991891,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.66729736328125,0.0,0.0,0.000474627566291,290.5968322753906,294.1499938964844,284.25,283.9703063964844,283.8676452636719,284.25,290.1907043457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001012395019643,7.313436523048722e-09,0.0010123876854777,-0.0182117875665426,0.0,0.0,0.0,-0.0084384009242057,60.0,-4.1310014724731445,-0.0,-6.988104672700501e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11943960,296.8815002441406,303.1499938964844,285.1499938964844,0.0,-0.0,290.6652526855469,0.0,0.0,9.499338193563744e-05,297.884765625,303.1499938964844,285.1499938964844,0.0,-0.0,290.66534423828125,0.0,0.0,0.0001000326737994,297.0160217285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654663085937,0.0,0.0,7.388376980088651e-05,296.858642578125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6654052734375,0.0,0.0,0.0001000326519715,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6656494140625,0.0,0.0,0.0004745116166304,290.5951232910156,294.1499938964844,284.25,283.9642944335937,283.8710632324219,284.25,290.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010121476370841,7.284508551919089e-09,0.0010121403029188,-0.0181360188871622,0.0,0.0,0.0,-0.0084240604192018,60.0,-4.128933429718018,-0.0,-6.984689804312438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944020,296.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,9.494684491073711e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,9.998366294894367e-05,297.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,7.384757191175595e-05,296.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,9.998363384511322e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0004742791061289,290.5917053222656,294.1499938964844,284.25,283.95281982421875,283.8778076171875,284.25,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.124794006347656,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944080,296.88287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6619873046875,0.0,0.0,9.494684491073711e-05,297.8857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6620788574219,0.0,0.0,9.998366294894367e-05,297.01678466796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6622009277344,0.0,0.0,7.384757191175595e-05,296.857177734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.662109375,0.0,0.0,9.998363384511322e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.662353515625,0.0,0.0,0.0004742791061289,290.5917053222656,294.1499938964844,284.25,283.95281982421875,283.8778076171875,284.25,290.1861877441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010116517078131,7.226514497915559e-09,0.0010116444900631,-0.0179841201752424,0.0,0.0,0.0,-0.0083953095600008,60.0,-4.124794006347656,-0.0,-6.977845856681597e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944140,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,9.490028605796395e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.993463027058168e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,7.381135947071016e-05,296.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,9.993460844270884e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0004740465665236,290.5883178710937,294.1499938964844,284.25,283.94207763671875,283.88446044921875,284.25,290.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.120655536651611,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944200,296.8843078613281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587219238281,0.0,0.0,9.490028605796395e-05,297.8867492675781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6587829589844,0.0,0.0,9.993463027058168e-05,297.01763916015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6589050292969,0.0,0.0,7.381135947071016e-05,296.8557434082031,303.1499938964844,285.1499938964844,0.0,-0.0,290.6588439941406,0.0,0.0,9.993460844270884e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6590576171875,0.0,0.0,0.0004740465665236,290.5883178710937,294.1499938964844,284.25,283.94207763671875,283.88446044921875,284.25,290.1831970214844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111555457115,7.168504012611265e-09,0.0010111484443768,-0.0178321786224842,0.0,0.0,0.0,-0.0083665512502193,60.0,-4.120655536651611,-0.0,-6.971004040678963e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944260,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.485395275987683e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.988583769882098e-05,297.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,7.377532165264711e-05,296.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.988581587094814e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0004738151037599,290.5848999023437,294.1499938964844,284.25,283.9322204589844,283.8909606933594,284.25,290.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.116527557373047,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944320,296.88580322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6554260253906,0.0,0.0,9.485395275987683e-05,297.8878479003906,303.1499938964844,285.1499938964844,0.0,-0.0,290.655517578125,0.0,0.0,9.988583769882098e-05,297.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6556396484375,0.0,0.0,7.377532165264711e-05,296.8543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,290.6555480957031,0.0,0.0,9.988581587094814e-05,297.26397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6557922363281,0.0,0.0,0.0004738151037599,290.5848999023437,294.1499938964844,284.25,283.9322204589844,283.8909606933594,284.25,290.18017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010106618283316,7.110768862617078e-09,0.001010654726997,-0.0176809560507535,0.0,0.0,0.0,-0.0083379298448562,60.0,-4.116527557373047,-0.0,-6.964197751813117e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944380,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.480811422690748e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.983756899600849e-05,297.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.373966946033761e-05,296.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.983754716813564e-05,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0004735861439257,290.5814819335937,294.1499938964844,284.25,283.9233093261719,283.8973388671875,284.25,290.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.112421035766602,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944440,296.8873596191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.65216064453125,0.0,0.0,9.480811422690748e-05,297.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522216796875,0.0,0.0,9.983756899600849e-05,297.0194702148437,303.1499938964844,285.1499938964844,0.0,-0.0,290.65234375,0.0,0.0,7.373966946033761e-05,296.85302734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6522827148437,0.0,0.0,9.983754716813564e-05,297.2640380859375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6524963378906,0.0,0.0,0.0004735861439257,290.5814819335937,294.1499938964844,284.25,283.9233093261719,283.8973388671875,284.25,290.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010101733496412,7.053654549338262e-09,0.0010101663647219,-0.0175313577055931,0.0,0.0,0.0,-0.0083096157759428,60.0,-4.112421035766602,-0.0,-6.957468201562733e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944500,296.88818359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.6505126953125,0.0,0.0,9.47854423429817e-05,297.8895568847656,303.1499938964844,285.1499938964844,0.0,-0.0,290.6506042480469,0.0,0.0,9.981368930311874e-05,297.0199584960937,303.1499938964844,285.1499938964844,0.0,-0.0,290.6507263183594,0.0,0.0,7.372203253908083e-05,296.8523864746094,303.1499938964844,285.1499938964844,0.0,-0.0,290.650634765625,0.0,0.0,9.981366747524588e-05,297.2640686035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.65087890625,0.0,0.0,0.0004734728718176,290.5798034667969,294.1499938964844,284.25,283.9192199707031,283.9005126953125,284.25,290.1756896972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010099317878484,7.02540292607523e-09,0.0010099246865138,-0.0174573585391044,0.0,0.0,0.0,-0.0082956105470657,60.0,-4.110378742218018,-0.0,-6.954140019388434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944560,296.88897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,290.6488952636719,0.0,0.0,9.476306877331808e-05,297.8901672363281,303.1499938964844,285.1499938964844,0.0,-0.0,290.6489562988281,0.0,0.0,9.979013702832162e-05,297.0204772949219,303.1499938964844,285.1499938964844,0.0,-0.0,290.6490783691406,0.0,0.0,7.370463572442532e-05,296.8517150878906,303.1499938964844,285.1499938964844,0.0,-0.0,290.64898681640625,0.0,0.0,9.979011520044878e-05,297.2640991210937,303.1499938964844,285.1499938964844,0.0,-0.0,290.64923095703125,0.0,0.0,0.0004733611422125,290.5780944824219,294.1499938964844,284.25,283.9154052734375,283.90362548828125,284.25,290.1741943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096933692693,6.997530554997411e-09,0.00100968638435,-0.0173843540251255,0.0,0.0,0.0,-0.0082817925140261,60.0,-4.108348369598389,-0.0,-6.950858022491957e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944620,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,9.471937664784492e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,9.974412387236951e-05,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.367064972640947e-05,296.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,9.974410204449669e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004731428925879,290.57470703125,294.1499938964844,284.25,283.9085998535156,283.9097900390625,284.25,290.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.104331970214844,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944680,296.8906555175781,303.1499938964844,285.1499938964844,0.0,-0.0,290.6455993652344,0.0,0.0,9.471937664784492e-05,297.89141845703125,303.1499938964844,285.1499938964844,0.0,-0.0,290.64569091796875,0.0,0.0,9.974412387236951e-05,297.0215148925781,303.1499938964844,285.1499938964844,0.0,-0.0,290.64581298828125,0.0,0.0,7.367064972640947e-05,296.8504333496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.6457214355469,0.0,0.0,9.974410204449669e-05,297.26422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.6459655761719,0.0,0.0,0.0004731428925879,290.57470703125,294.1499938964844,284.25,283.9085998535156,283.9097900390625,284.25,290.17120361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092278243973,6.943087882405052e-09,0.001009220839478,-0.0172417517751455,0.0,0.0,0.0,-0.0082548027858138,60.0,-4.104331970214844,-0.0,-6.944448927015402e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944740,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.642333984375,0.0,0.050000000745058,9.46771033341065e-05,297.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.050000000745058,9.969960956368595e-05,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.050000000745058,7.363776967395097e-05,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.050000000745058,9.969958773581312e-05,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.050000000745058,0.0004729317151941,290.5713195800781,291.1499938964844,284.25,283.9029846191406,283.91583251953125,284.25,290.168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.100374698638916,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944800,296.8923645019531,297.1499938964844,293.1499938964844,0.0,-0.0,290.642333984375,0.0,0.050000000745058,9.46771033341065e-05,297.8927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424255371094,0.0,0.050000000745058,9.969960956368595e-05,297.0226135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.6425170898437,0.0,0.050000000745058,7.363776967395097e-05,296.8491516113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.6424560546875,0.0,0.050000000745058,9.969958773581312e-05,297.26434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6426696777344,0.0,0.050000000745058,0.0004729317151941,290.5713195800781,291.1499938964844,284.25,283.9029846191406,283.91583251953125,284.25,290.168212890625,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010087772971019,6.890412240778687e-09,0.0010087704285979,-0.0171037763357162,0.0,0.0,0.0,-0.0082286894321441,60.0,-4.100374698638916,-0.0,-6.938250862731365e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944860,296.8979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.3220520019531,0.6342411637306213,0.050000000745058,0.0408390499651432,297.8824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.6342411637306213,0.050000000745058,0.0430054888129234,297.01043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.6342411637306213,0.050000000745058,0.031763706356287,296.8614501953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.32208251953125,0.6342411637306213,0.050000000745058,0.0430054888129234,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,290.3221130371094,0.6342411637306213,0.050000000745058,0.2039995044469833,290.2670288085937,291.1499938964844,284.25,283.9006042480469,292.5443725585937,294.5686950683594,290.1875915527344,1.0,0.1096844673156738,0.0106690349057316,0.0106690349057316,1.0,1.0,-0.4316540062427521,7.573411267003394e-07,0.4316532611846924,-0.1162968650460243,0.0,0.0,0.0,10.28958225250244,60.0,401.6797790527344,-0.0,12.278631210327148,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944920,296.8976135253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.6325998902320862,0.050000000745058,0.0452312007546424,297.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.6325998902320862,0.050000000745058,0.0476306341588497,296.9822692871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.6325998902320862,0.050000000745058,0.0351798236370086,296.86492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.6325998902320862,0.050000000745058,0.0476306341588497,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,290.36474609375,0.6325998902320862,0.050000000745058,0.2259392142295837,290.3869934082031,291.1499938964844,284.25,283.89849853515625,293.6844482421875,297.10333251953125,290.6107788085937,1.0,0.1210904195904731,0.0213380698114633,0.0213380698114633,1.0,1.0,-0.4819441139698028,2.9359171094256453e-06,0.4819411635398865,-0.1309888362884521,0.0,0.0,0.0,12.50334644317627,60.0,882.0888671875,-0.0,16.6787166595459,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11944980,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0456758067011833,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0480988249182701,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0480988249182701,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.2281601130962371,291.15899658203125,291.1499938964844,284.25,283.8949279785156,293.690185546875,297.1895446777344,291.3016967773437,1.0,0.1406007409095764,0.0426761396229267,0.0426761396229267,1.0,1.0,-0.4866852760314941,2.717678398767021e-05,0.4866580963134765,-0.1316776722669601,0.0,0.0,0.0,20.01492691040039,60.0,870.5286865234375,-0.0,23.18800926208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945040,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0456758067011833,297.8191833496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0480988249182701,296.9422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0355256274342536,296.8641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.0480988249182701,297.18487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.12744140625,0.5718398094177246,0.050000000745058,0.2281601130962371,291.15899658203125,291.1499938964844,284.25,283.8949279785156,293.690185546875,297.1895446777344,291.3016967773437,1.0,0.1406007409095764,0.0426761396229267,0.0426761396229267,1.0,1.0,-0.4866852760314941,2.717678398767021e-05,0.4866580963134765,-0.1316776722669601,0.0,0.0,0.0,20.01492691040039,60.0,870.5286865234375,-0.0,23.18800926208496,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945100,296.88818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.5499417781829834,0.050000000745058,0.0458129495382308,297.8060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.5499417781829834,0.050000000745058,0.0482432432472705,296.9293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.5499417781829834,0.050000000745058,0.0356322936713695,296.8630065917969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.5499417781829834,0.050000000745058,0.0482432432472705,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3990173339844,0.5499417781829834,0.050000000745058,0.2288451790809631,291.42449951171875,291.1499938964844,284.25,283.8934631347656,293.6879272460937,297.1762084960937,291.5472106933594,1.0,0.1490087360143661,0.0533451735973358,0.0533451735973358,1.0,1.0,-0.4881466627120971,7.323287718463689e-05,0.4880734086036682,-0.1317456364631652,0.0,0.0,0.0,23.68206787109375,60.0,790.387451171875,-0.0,26.341920852661133,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945160,296.8858947753906,297.1499938964844,293.1499938964844,0.0,-0.0,291.6371459960937,0.5330190062522888,0.050000000745058,0.045944295823574,297.7959899902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.6371459960937,0.5330190062522888,0.050000000745058,0.0483815558254718,296.9197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6371459960937,0.5330190062522888,0.050000000745058,0.0357344523072242,296.8619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,291.6371459960937,0.5330190062522888,0.050000000745058,0.0483815558254718,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.6371459960937,0.5330190062522888,0.050000000745058,0.229501262307167,291.6598815917969,291.1499938964844,284.25,283.8922119140625,293.6855163574219,297.166015625,291.77197265625,1.0,0.1565758287906646,0.2426761388778686,0.2426761388778686,0.997330367565155,1.0,-0.4895464479923248,0.0310578010976314,0.4584886431694031,-0.10099708288908,0.0,0.0,0.0,27.20077514648437,60.0,712.248291015625,-0.0,29.37506103515625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945220,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0461841970682144,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0486341826617717,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0359210409224033,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0486341826617717,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.2306996285915374,292.071533203125,291.1499938964844,284.25,283.89031982421875,292.7201232910156,297.153076171875,292.1506652832031,1.0,0.1693971455097198,0.6213380694389343,0.6213380694389343,0.9919910430908204,1.0,-0.4921029210090637,0.1819726079702377,0.3101303279399872,0.0491459295153617,0.0,0.0,0.0,33.640865325927734,60.0,439.2921142578125,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945280,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0461841970682144,297.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0486341826617717,296.9083557128906,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0359210409224033,296.8608093261719,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.0486341826617717,297.15167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,292.0530700683594,0.509952962398529,0.050000000745058,0.2306996285915374,292.071533203125,291.1499938964844,284.25,283.89031982421875,292.7201232910156,297.153076171875,292.1506652832031,1.0,0.1693971455097198,0.6213380694389343,0.6213380694389343,0.9919910430908204,1.0,-0.4921029210090637,0.1819726079702377,0.3101303279399872,0.0491459295153617,0.0,0.0,0.0,33.640865325927734,60.0,439.2921142578125,-0.0,34.94084548950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945340,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.0463879406452178,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.048848733305931,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.048848733305931,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.231717362999916,292.09881591796875,291.1499938964844,284.25,283.8891296386719,291.6596984863281,297.1460266113281,292.0616455078125,1.0,0.179552674293518,1.0,1.0,0.9866517782211304,1.0,-0.4942738711833954,0.2112097889184951,0.283064067363739,0.0783270895481109,0.0,0.0,0.0,39.099029541015625,60.0,-73.88037872314453,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945400,296.8832397460937,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.0463879406452178,297.7759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.048848733305931,296.9022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.0360795073211193,296.8601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.048848733305931,297.14508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,292.1051025390625,0.4957718253135681,0.050000000745058,0.231717362999916,292.09881591796875,291.1499938964844,284.25,283.8891296386719,291.6596984863281,297.1460266113281,292.0616455078125,1.0,0.179552674293518,1.0,1.0,0.9866517782211304,1.0,-0.4942738711833954,0.2112097889184951,0.283064067363739,0.0783270895481109,0.0,0.0,0.0,39.099029541015625,60.0,-73.88037872314453,-0.0,39.73479843139648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945460,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0465563610196113,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0490260906517505,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0490260906517505,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.2325586676597595,291.9981384277344,291.04998779296875,284.25,283.8886108398437,291.6246643066406,297.1400451660156,291.98443603515625,1.0,0.1875109821557998,1.0,1.0,0.949899971485138,1.0,-0.4960685968399048,0.212538406252861,0.2835301756858825,0.0798695385456085,0.0,0.0,0.0,43.6096305847168,48.0,-123.88337707519533,-0.0,43.734840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945520,296.880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0465563610196113,297.7699584960937,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0490260906517505,296.8968200683594,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0362105034291744,296.8579406738281,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.0490260906517505,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,292.0014038085937,0.4860787689685821,0.050000000745058,0.2325586676597595,291.9981384277344,291.04998779296875,284.25,283.8886108398437,291.6246643066406,297.1400451660156,291.98443603515625,1.0,0.1875109821557998,1.0,1.0,0.949899971485138,1.0,-0.4960685968399048,0.212538406252861,0.2835301756858825,0.0798695385456085,0.0,0.0,0.0,43.6096305847168,48.0,-123.88337707519533,-0.0,43.734840393066406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945580,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0465981736779212,297.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0490701235830783,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0362430252134799,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9462280273437,290.95001220703125,284.25,283.8887023925781,291.6058654785156,297.1348571777344,291.9330139160156,1.0,0.1889549046754837,1.0,1.0,0.9131481647491456,1.0,-0.4965144991874695,0.213363841176033,0.2831506431102752,0.0813130512833595,0.0,0.0,0.0,44.735294342041016,36.0,-116.98892211914062,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945640,296.8779602050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0465981736779212,297.76531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0490701235830783,296.8924255371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0362430252134799,296.85546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.0490701235830783,297.1341247558594,297.1499938964844,293.1499938964844,0.0,-0.0,291.94873046875,0.4838065505027771,0.050000000745058,0.2327675372362136,291.9462280273437,290.95001220703125,284.25,283.8887023925781,291.6058654785156,297.1348571777344,291.9330139160156,1.0,0.1889549046754837,1.0,1.0,0.9131481647491456,1.0,-0.4965144991874695,0.213363841176033,0.2831506431102752,0.0813130512833595,0.0,0.0,0.0,44.735294342041016,36.0,-116.98892211914062,-0.0,44.737300872802734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945700,296.8768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92169189453125,0.4850341379642486,0.050000000745058,0.046575516462326,297.7634582519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.92169189453125,0.4850341379642486,0.050000000745058,0.0490462630987167,296.8905944824219,297.1499938964844,293.1499938964844,0.0,-0.0,291.92169189453125,0.4850341379642486,0.050000000745058,0.0362254008650779,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92169189453125,0.4850341379642486,0.050000000745058,0.0490462630987167,297.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.92169189453125,0.4850341379642486,0.050000000745058,0.2326543480157852,291.9190368652344,290.95001220703125,284.25,283.8889465332031,291.59429931640625,297.1325988769531,291.9051208496094,1.0,0.1877587735652923,1.0,1.0,0.8947722911834717,1.0,-0.4962731599807739,0.2136714607477188,0.2826017141342163,0.0820677280426025,0.0,0.0,0.0,44.13338470458984,36.0,-111.74384307861328,-0.0,44.2008056640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945760,296.87579345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8934326171875,0.4875494539737701,0.050000000745058,0.0465296134352684,297.76177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8934326171875,0.4875494539737701,0.050000000745058,0.0489979237318038,296.8889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.8934326171875,0.4875494539737701,0.050000000745058,0.0361897014081478,296.85321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8934326171875,0.4875494539737701,0.050000000745058,0.0489979237318038,297.1299133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.8934326171875,0.4875494539737701,0.050000000745058,0.2324250489473343,291.89068603515625,290.8500061035156,284.25,283.88934326171875,291.57989501953125,297.1305236816406,291.8763427734375,1.0,0.1854802817106247,1.0,1.0,0.874900221824646,1.0,-0.4957841634750366,0.2140015512704849,0.2817826271057129,0.0829202979803085,0.0,0.0,0.0,42.90999984741211,25.0,-106.55126953125,-0.0,43.11207580566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945820,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0463885068893432,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0488493293523788,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0360799506306648,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0488493293523788,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.2317201942205429,291.8319396972656,290.75,284.25,283.8904113769531,291.54180908203125,297.1268920898437,291.81707763671875,1.0,0.1785181760787964,1.0,1.0,0.8351560235023499,1.0,-0.4942807555198669,0.2147940695285797,0.2794866859912872,0.0849248170852661,0.0,0.0,0.0,39.145294189453125,25.0,-98.10718536376952,-0.0,39.774879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11945880,296.87408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0463885068893432,297.759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0488493293523788,296.8861999511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0360799506306648,296.85125732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.0488493293523788,297.1263732910156,297.1499938964844,293.1499938964844,0.0,-0.0,291.8348388671875,0.4957359731197357,0.050000000745058,0.2317201942205429,291.8319396972656,290.75,284.25,283.8904113769531,291.54180908203125,297.1268920898437,291.81707763671875,1.0,0.1785181760787964,1.0,1.0,0.8351560235023499,1.0,-0.4942807555198669,0.2147940695285797,0.2794866859912872,0.0849248170852661,0.0,0.0,0.0,39.145294189453125,25.0,-98.10718536376952,-0.0,39.774879455566406,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
