time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11945940,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0462757013738155,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0487305410206317,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0359922125935554,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0487305410206317,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.2311567068099975,291.7714233398437,290.6499938964844,284.25,283.89190673828125,291.48760986328125,297.1237487792969,291.7560119628906,1.0,0.1731323450803756,1.0,1.0,0.7954118847846985,1.0,-0.4930784702301025,0.2163646668195724,0.2767137885093689,0.0876578018069267,0.0,0.0,0.0,36.137786865234375,25.0,-93.88795471191406,-0.0,37.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946000,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0462757013738155,297.75689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0487305410206317,296.88397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0359922125935554,296.8495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.0487305410206317,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.7744140625,0.5031259655952454,0.050000000745058,0.2311567068099975,291.7714233398437,290.6499938964844,284.25,283.89190673828125,291.48760986328125,297.1237487792969,291.7560119628906,1.0,0.1731323450803756,1.0,1.0,0.7954118847846985,1.0,-0.4930784702301025,0.2163646668195724,0.2767137885093689,0.0876578018069267,0.0,0.0,0.0,36.137786865234375,25.0,-93.88795471191406,-0.0,37.123046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946060,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0461904108524322,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0486407279968261,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0359258763492107,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0486407279968261,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.2307306677103042,291.7073974609375,290.54998779296875,284.25,283.89373779296875,291.3993530273437,297.1209716796875,291.6903076171875,1.0,0.16882885992527,1.0,1.0,0.7506270408630371,1.0,-0.4921697676181793,0.2194743603467941,0.2726954221725464,0.0918786525726318,0.0,0.0,0.0,33.8665657043457,25.0,-98.0111312866211,-0.0,35.128944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946120,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0461904108524322,297.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0486407279968261,296.8820495605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0359258763492107,296.8481140136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.0486407279968261,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.71063232421875,0.5094588994979858,0.050000000745058,0.2307306677103042,291.7073974609375,290.54998779296875,284.25,283.89373779296875,291.3993530273437,297.1209716796875,291.6903076171875,1.0,0.16882885992527,1.0,1.0,0.7506270408630371,1.0,-0.4921697676181793,0.2194743603467941,0.2726954221725464,0.0918786525726318,0.0,0.0,0.0,33.8665657043457,25.0,-98.0111312866211,-0.0,35.128944396972656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946180,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0461237430572509,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0485705211758613,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0358740203082561,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0485705211758613,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.2303976416587829,291.6336975097656,290.45001220703125,284.25,283.89581298828125,291.2659912109375,297.11834716796875,291.6131896972656,1.0,0.1653858721256256,1.0,1.0,0.705842137336731,1.0,-0.4914593994617462,0.2244265377521515,0.2670328319072723,0.0979087054729461,0.0,0.0,0.0,32.09375762939453,25.0,-113.40190887451172,-0.0,33.57770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946240,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0461237430572509,297.7535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0485705211758613,296.8802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0358740203082561,296.8467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.0485705211758613,297.1179504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.63751220703125,0.5149778723716736,0.050000000745058,0.2303976416587829,291.6336975097656,290.45001220703125,284.25,283.89581298828125,291.2659912109375,297.11834716796875,291.6131896972656,1.0,0.1653858721256256,1.0,1.0,0.705842137336731,1.0,-0.4914593994617462,0.2244265377521515,0.2670328319072723,0.0979087054729461,0.0,0.0,0.0,32.09375762939453,25.0,-113.40190887451172,-0.0,33.57770538330078,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946300,296.8706359863281,297.1499938964844,293.1499938964844,0.0,-0.0,291.59356689453125,0.5280807614326477,0.050000000745058,0.0459883846342563,297.74517822265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.58697509765625,0.6932873725891113,0.1363697797060012,0.1018638163805008,296.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.59356689453125,0.5280807614326477,0.050000000745058,0.0357687436044216,296.846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.59356689453125,0.5280807614326477,0.050000000745058,0.0484279841184616,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,291.59356689453125,0.5280807614326477,0.050000000745058,0.2297215014696121,291.5880126953125,290.45001220703125,284.25,283.8969421386719,291.16217041015625,297.1172180175781,291.56329345703125,1.0,0.1646773964166641,1.0,1.0,0.6834497451782227,1.0,-0.5541104078292847,0.2577813863754272,0.2963290512561798,0.114446073770523,0.0,0.0,0.0,28.949935913085938,25.0,-135.08045959472656,-0.0,36.95846557617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946360,296.87030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.53271484375,0.5358614921569824,0.050000000745058,0.0459198392927646,297.7100524902344,297.1499938964844,293.1499938964844,0.0,-0.0,291.51910400390625,0.757897675037384,0.1366944909095764,0.1289770454168319,296.8789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,291.53271484375,0.5358614921569824,0.050000000745058,0.0357154309749603,296.84600830078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.53271484375,0.5358614921569824,0.050000000745058,0.0483557991683483,297.1150207519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.53271484375,0.5358614921569824,0.050000000745058,0.2293791025876999,291.5238037109375,290.3500061035156,284.25,283.8981018066406,291.0415954589844,297.1156311035156,291.4940185546875,1.0,0.1643551588058471,1.0,1.0,0.6608288288116455,1.0,-0.5860389471054077,0.2779977917671203,0.3080411255359649,0.1268190592527389,0.0,0.0,0.0,27.379100799560547,25.0,-168.91258239746094,-0.0,38.731693267822266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946420,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.045897539705038,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.7657015919685364,0.138316348195076,0.1313454657793045,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.0356980860233306,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.0483323186635971,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.2292677015066146,291.3715515136719,290.25,284.25,283.9005126953125,290.7474975585937,297.10906982421875,291.3359069824219,1.0,0.163480207324028,1.0,1.0,0.6155869960784912,1.0,-0.588671863079071,0.2929945290088653,0.2956773340702057,0.1419801712036132,0.0,0.0,0.0,26.817527770996094,25.0,-223.76695251464844,-0.0,38.44942092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946480,296.8678894042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.045897539705038,297.6563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.36578369140625,0.7657015919685364,0.138316348195076,0.1313454657793045,296.8758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.0356980860233306,296.8437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.0483323186635971,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,291.3825988769531,0.5385872721672058,0.050000000745058,0.2292677015066146,291.3715515136719,290.25,284.25,283.9005126953125,290.7474975585937,297.10906982421875,291.3359069824219,1.0,0.163480207324028,1.0,1.0,0.6155869960784912,1.0,-0.588671863079071,0.2929945290088653,0.2956773340702057,0.1419801712036132,0.0,0.0,0.0,26.817527770996094,25.0,-223.76695251464844,-0.0,38.44942092895508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946540,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0458786599338054,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.7735987901687622,0.1413169503211975,0.1339235156774521,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0356834046542644,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0483124405145645,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.2291734218597412,291.1756591796875,290.1499938964844,284.25,283.9029846191406,290.3359375,297.1005859375,291.127685546875,1.0,0.16282419860363,1.0,1.0,0.5703451633453369,1.0,-0.5915882587432861,0.3137130439281463,0.2778752446174621,0.1627517789602279,0.0,0.0,0.0,26.34957695007324,25.0,-301.1590576171875,-0.0,38.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946600,296.863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0458786599338054,297.622802734375,297.1499938964844,293.1499938964844,0.0,-0.0,291.167724609375,0.7735987901687622,0.1413169503211975,0.1339235156774521,296.8710327148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0356834046542644,296.84002685546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.0483124405145645,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1905517578125,0.5409746766090393,0.050000000745058,0.2291734218597412,291.1756591796875,290.1499938964844,284.25,283.9029846191406,290.3359375,297.1005859375,291.127685546875,1.0,0.16282419860363,1.0,1.0,0.5703451633453369,1.0,-0.5915882587432861,0.3137130439281463,0.2778752446174621,0.1627517789602279,0.0,0.0,0.0,26.34957695007324,25.0,-301.1590576171875,-0.0,38.28843688964844,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946660,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.045862041413784,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.7823701500892639,0.1447000801563263,0.1370620131492614,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.0356704778969287,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.0482949391007423,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.2290903925895691,290.9150085449219,290.04998779296875,284.25,283.90545654296875,289.8555603027344,297.0911560058594,290.85406494140625,1.0,0.1623649597167968,1.0,1.0,0.5297878980636597,1.0,-0.5951986908912659,0.3378956913948059,0.2573029994964599,0.1867945343255996,0.0,0.0,0.0,25.947887420654297,25.0,-389.7139587402344,-0.0,38.26472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946720,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.045862041413784,297.5971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,290.904541015625,0.7823701500892639,0.1447000801563263,0.1370620131492614,296.8646240234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.0356704778969287,296.8348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.0482949391007423,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9345703125,0.5431371927261353,0.050000000745058,0.2290903925895691,290.9150085449219,290.04998779296875,284.25,283.90545654296875,289.8555603027344,297.0911560058594,290.85406494140625,1.0,0.1623649597167968,1.0,1.0,0.5297878980636597,1.0,-0.5951986908912659,0.3378956913948059,0.2573029994964599,0.1867945343255996,0.0,0.0,0.0,25.947887420654297,25.0,-389.7139587402344,-0.0,38.26472473144531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946780,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0458482950925827,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761108398437,0.7907066345214844,0.1479610651731491,0.140184223651886,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0356597825884819,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0482804626226425,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.2290217131376266,290.58935546875,289.95001220703125,284.25,283.90789794921875,289.2861633300781,297.08074951171875,290.51434326171875,1.0,0.1620639562606811,1.0,1.0,0.4892306327819824,1.0,-0.5988166928291321,0.3666748702526092,0.2321417927742004,0.2154137194156646,0.0,0.0,0.0,25.62368965148925,25.0,-486.0249328613281,-0.0,38.31954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946840,296.8492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0458482950925827,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5761108398437,0.7907066345214844,0.1479610651731491,0.140184223651886,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0356597825884819,296.828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.0482804626226425,297.079345703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.61383056640625,0.5449697971343994,0.050000000745058,0.2290217131376266,290.58935546875,289.95001220703125,284.25,283.90789794921875,289.2861633300781,297.08074951171875,290.51434326171875,1.0,0.1620639562606811,1.0,1.0,0.4892306327819824,1.0,-0.5988166928291321,0.3666748702526092,0.2321417927742004,0.2154137194156646,0.0,0.0,0.0,25.62368965148925,25.0,-486.0249328613281,-0.0,38.31954193115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946900,296.8445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.4265441894531,0.5457525849342346,0.050000000745058,0.0458425097167491,297.5613708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.3846435546875,0.7944978475570679,0.1494594365358352,0.1416429281234741,296.8520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4265441894531,0.5457525849342346,0.050000000745058,0.0356552861630916,296.8241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,290.4265441894531,0.5457525849342346,0.050000000745058,0.0482743717730045,297.0736083984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.4265441894531,0.5457525849342346,0.050000000745058,0.2289928346872329,290.3993835449219,289.95001220703125,284.25,283.9090576171875,288.97100830078125,297.0750427246094,290.3169860839844,1.0,0.1619611531496048,1.0,1.0,0.4689520299434662,1.0,-0.6005130410194397,0.3825061917304992,0.2180068492889404,0.2311880439519882,0.0,0.0,0.0,25.49009704589844,25.0,-536.8829956054688,-0.0,38.36417007446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11946960,296.8392333984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.2219543457031,0.5464348196983337,0.050000000745058,0.0458375141024589,297.5489196777344,297.1499938964844,293.1499938964844,0.0,-0.0,290.1766052246094,0.7979583144187927,0.1508413851261139,0.1430014073848724,296.8470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,290.2219543457031,0.5464348196983337,0.050000000745058,0.0356514006853103,296.81982421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2219543457031,0.5464348196983337,0.050000000745058,0.0482691116631031,297.06744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.2219543457031,0.5464348196983337,0.050000000745058,0.2289678752422332,290.1924743652344,289.8500061035156,284.25,283.91015625,288.7643127441406,297.0690002441406,290.1065368652344,1.0,0.1618838310241699,1.0,1.0,0.458651602268219,1.0,-0.6020965576171875,0.3917706906795501,0.2103258520364761,0.2404568195343017,0.0,0.0,0.0,25.375717163085938,25.0,-565.114990234375,-0.0,38.41510391235352,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947020,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0458294264972209,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756652832031,0.8039128184318542,0.153277039527893,0.1453960239887237,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0356451086699962,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0482605919241905,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.2289274632930755,289.7904968261719,289.75,284.25,283.9122619628906,288.42041015625,297.0558776855469,289.7116394042969,1.0,0.1617912352085113,1.0,1.0,0.4380507469177246,1.0,-0.6048945188522339,0.4096313714981079,0.1952631473541259,0.2584215104579925,0.0,0.0,0.0,25.194765090942383,25.0,-556.130126953125,-0.0,38.52700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947080,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0458294264972209,297.5230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7756652832031,0.8039128184318542,0.153277039527893,0.1453960239887237,296.8360290527344,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0356451086699962,296.8101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.0482605919241905,297.0541687011719,297.1499938964844,293.1499938964844,0.0,-0.0,289.8183288574219,0.5475508570671082,0.050000000745058,0.2289274632930755,289.7904968261719,289.75,284.25,283.9122619628906,288.42041015625,297.0558776855469,289.7116394042969,1.0,0.1617912352085113,1.0,1.0,0.4380507469177246,1.0,-0.6048945188522339,0.4096313714981079,0.1952631473541259,0.2584215104579925,0.0,0.0,0.0,25.194765090942383,25.0,-556.130126953125,-0.0,38.52700805664063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947140,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.0458233207464218,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902893066406,0.8087797164916992,0.1553586423397064,0.1474396735429763,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.035640362650156,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.0482541657984256,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.2288969755172729,289.4050598144531,289.6499938964844,284.25,283.9140625,288.0693054199219,297.0418395996094,289.3274230957031,1.0,0.1617620140314102,1.0,1.0,0.4174499213695526,1.0,-0.6072899103164673,0.4277089238166809,0.1795810014009475,0.2766968607902527,0.0,0.0,0.0,25.06361198425293,25.0,-543.3611450195312,-0.0,38.647979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947200,296.81500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.0458233207464218,297.4969787597656,297.1499938964844,293.1499938964844,0.0,-0.0,289.3902893066406,0.8087797164916992,0.1553586423397064,0.1474396735429763,296.8241577148437,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.035640362650156,296.79962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.0482541657984256,297.0400695800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.4325256347656,0.5484021902084351,0.050000000745058,0.2288969755172729,289.4050598144531,289.6499938964844,284.25,283.9140625,288.0693054199219,297.0418395996094,289.3274230957031,1.0,0.1617620140314102,1.0,1.0,0.4174499213695526,1.0,-0.6072899103164673,0.4277089238166809,0.1795810014009475,0.2766968607902527,0.0,0.0,0.0,25.06361198425293,25.0,-543.3611450195312,-0.0,38.647979736328125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947260,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.045819018036127,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.8126316070556641,0.1571428775787353,0.1491829454898834,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.0356370136141777,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.0482496321201324,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.2288754731416702,289.05633544921875,289.54998779296875,284.25,283.9155578613281,288.1365051269531,297.0273132324219,289.0020446777344,1.0,0.1617757678031921,1.0,1.0,0.424900472164154,1.0,-0.6093417406082153,0.4236403107643127,0.1857014596462249,0.273007869720459,0.0,0.0,0.0,24.9744873046875,25.0,-425.989013671875,-0.0,38.77138519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947320,296.8020324707031,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.045819018036127,297.47125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0452575683594,0.8126316070556641,0.1571428775787353,0.1491829454898834,296.8118896484375,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.0356370136141777,296.78863525390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.0482496321201324,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.078125,0.5490075349807739,0.050000000745058,0.2288754731416702,289.05633544921875,289.54998779296875,284.25,283.9155578613281,288.1365051269531,297.0273132324219,289.0020446777344,1.0,0.1617757678031921,1.0,1.0,0.424900472164154,1.0,-0.6093417406082153,0.4236403107643127,0.1857014596462249,0.273007869720459,0.0,0.0,0.0,24.9744873046875,25.0,-425.989013671875,-0.0,38.77138519287109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947380,296.791015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.5494531393051147,0.050000000745058,0.0458158627152442,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.84539794921875,0.8157449960708618,0.1587203592061996,0.150667518377304,296.8013000488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.5494531393051147,0.050000000745058,0.0356345623731613,296.7791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.5494531393051147,0.050000000745058,0.0482463128864765,297.0128479003906,297.1499938964844,293.1499938964844,0.0,-0.0,288.8665466308594,0.5494531393051147,0.050000000745058,0.2288597226142883,288.8525695800781,289.54998779296875,284.25,283.91656494140625,288.25201416015625,297.01446533203125,288.8173217773437,1.0,0.1618164777755737,1.0,1.0,0.4317138791084289,1.0,-0.6110938191413879,0.4191470146179199,0.1919468343257904,0.2688730955123901,0.0,0.0,0.0,24.91259765625,25.0,-289.1624450683594,-0.0,38.891510009765625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947440,296.7900695800781,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510131835937,0.5494921803474426,0.050000000745058,0.0458155907690525,297.4481811523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8306884765625,0.8160322308540344,0.1588706076145172,0.1508076936006546,296.8003845214844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510131835937,0.5494921803474426,0.050000000745058,0.035634346306324,296.7782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510131835937,0.5494921803474426,0.050000000745058,0.0482460223138332,297.01171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8510131835937,0.5494921803474426,0.050000000745058,0.2288583517074585,288.83758544921875,289.6499938964844,284.25,283.9166259765625,288.2628173828125,297.0133361816406,288.8037109375,1.0,0.1618215441703796,1.0,1.0,0.4323510229587555,1.0,-0.6112594604492188,0.4187276065349579,0.192531868815422,0.268485277891159,0.0,0.0,0.0,24.90732955932617,25.0,-277.7715759277344,-0.0,38.90348815917969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947500,296.7847900390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.5497142672538757,0.050000000745058,0.0458140261471271,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,288.75555419921875,0.817713737487793,0.1597624123096466,0.1516382545232772,296.7951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.5497142672538757,0.050000000745058,0.0356331318616867,296.7735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.5497142672538757,0.050000000745058,0.0482443757355213,297.00537109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7716369628906,0.5497142672538757,0.050000000745058,0.2288505434989929,288.7610168457031,289.6499938964844,284.25,283.9170227050781,288.3258056640625,297.0068664550781,288.734619140625,1.0,0.161855012178421,1.0,1.0,0.4360763132572174,1.0,-0.6122415661811829,0.4162842929363251,0.1959572732448578,0.2662172615528106,0.0,0.0,0.0,24.87777709960937,25.0,-215.8456420898437,-0.0,38.976322174072266,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947560,296.7799987792969,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.5499129295349121,0.050000000745058,0.0458126291632652,297.4288024902344,297.1499938964844,293.1499938964844,0.0,-0.0,288.70037841796875,0.8193912506103516,0.160680666565895,0.1524911671876907,296.7904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.5499129295349121,0.050000000745058,0.0356320440769195,296.7691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.5499129295349121,0.050000000745058,0.0482429042458534,296.9994812011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.71160888671875,0.5499129295349121,0.050000000745058,0.2288435697555542,288.7040405273437,289.75,284.25,283.9172668457031,288.5347900390625,297.0008850097656,288.68878173828125,1.0,0.1618944257497787,1.0,1.0,0.4513590335845947,1.0,-0.6132520437240601,0.4051501750946045,0.2081018835306167,0.2552832067012787,0.0,0.0,0.0,24.85165405273437,25.0,-134.29750061035156,-0.0,39.05390930175781,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947620,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0458098500967025,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.714111328125,0.8229290246963501,0.16270212829113,0.1543291807174682,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0356298834085464,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0482399761676788,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.2288296818733215,288.7110595703125,289.8500061035156,284.25,283.9173583984375,289.0316162109375,296.9905700683594,288.7288818359375,1.0,0.1619915813207626,1.0,1.0,0.4819245040416717,1.0,-0.6154317259788513,0.382569819688797,0.2328619062900543,0.2330231666564941,0.0,0.0,0.0,24.80062866210937,25.0,70.27320861816406,-0.0,39.22763442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947680,296.7724914550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0458098500967025,297.4139709472656,297.1499938964844,293.1499938964844,0.0,-0.0,288.714111328125,0.8229290246963501,0.16270212829113,0.1543291807174682,296.7826843261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0356298834085464,296.7603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.0482399761676788,296.989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,288.7065734863281,0.5503096580505371,0.050000000745058,0.2288296818733215,288.7110595703125,289.8500061035156,284.25,283.9173583984375,289.0316162109375,296.9905700683594,288.7288818359375,1.0,0.1619915813207626,1.0,1.0,0.4819245040416717,1.0,-0.6154317259788513,0.382569819688797,0.2328619062900543,0.2330231666564941,0.0,0.0,0.0,24.80062866210937,25.0,70.27320861816406,-0.0,39.22763442993164,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947740,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0458067208528518,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8517761230469,0.827040433883667,0.16511170566082,0.1565047651529312,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0356274507939815,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0482366830110549,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.2288140654563903,288.8448181152344,289.95001220703125,284.25,283.9168395996094,289.4918212890625,296.9832458496094,288.88092041015625,1.0,0.1621165126562118,1.0,1.0,0.5124899744987488,1.0,-0.6180132627487183,0.36191326379776,0.2560999691486358,0.212513267993927,0.0,0.0,0.0,24.74332427978516,25.0,223.8662109375,-0.0,39.43886947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947800,296.7684936523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0458067208528518,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8517761230469,0.827040433883667,0.16511170566082,0.1565047651529312,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0356274507939815,296.7527770996094,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.0482366830110549,296.9825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8327941894531,0.550757884979248,0.050000000745058,0.2288140654563903,288.8448181152344,289.95001220703125,284.25,283.9168395996094,289.4918212890625,296.9832458496094,288.88092041015625,1.0,0.1621165126562118,1.0,1.0,0.5124899744987488,1.0,-0.6180132627487183,0.36191326379776,0.2560999691486358,0.212513267993927,0.0,0.0,0.0,24.74332427978516,25.0,223.8662109375,-0.0,39.43886947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947860,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0458032563328743,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.8318012952804565,0.1679292768239975,0.159063309431076,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0356247536838054,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0482330359518528,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.2287967503070831,289.0641784667969,290.04998779296875,284.25,283.9156494140625,290.0040588378906,296.9790954589844,289.11749267578125,1.0,0.162272498011589,1.0,1.0,0.5523127913475037,1.0,-0.6210511326789856,0.3384391367435455,0.2826120257377624,0.1890125274658203,0.0,0.0,0.0,24.679643630981445,25.0,351.208984375,-0.0,39.69279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947920,296.7679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0458032563328743,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.07470703125,0.8318012952804565,0.1679292768239975,0.159063309431076,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0356247536838054,296.7474365234375,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.0482330359518528,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,289.0457458496094,0.5512576103210449,0.050000000745058,0.2287967503070831,289.0641784667969,290.04998779296875,284.25,283.9156494140625,290.0040588378906,296.9790954589844,289.11749267578125,1.0,0.162272498011589,1.0,1.0,0.5523127913475037,1.0,-0.6210511326789856,0.3384391367435455,0.2826120257377624,0.1890125274658203,0.0,0.0,0.0,24.679643630981445,25.0,351.208984375,-0.0,39.69279479980469,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11947980,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.045799370855093,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705139160156,0.8372703194618225,0.171179860830307,0.1620254069566726,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.0356217324733734,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.0482289418578147,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.2287773340940475,289.3577880859375,290.1499938964844,284.25,283.91375732421875,290.43975830078125,296.9781188964844,289.4198303222656,1.0,0.1624631881713867,1.0,1.0,0.5921356081962585,1.0,-0.6245694160461426,0.3193893432617187,0.3051800727844238,0.1697156429290771,0.0,0.0,0.0,24.60854148864746,25.0,431.8104248046875,-0.0,39.99306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948040,296.770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.045799370855093,297.4015808105469,297.1499938964844,293.1499938964844,0.0,-0.0,289.3705139160156,0.8372703194618225,0.171179860830307,0.1620254069566726,296.7774353027344,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.0356217324733734,296.74468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.0482289418578147,296.9781799316406,297.1499938964844,293.1499938964844,0.0,-0.0,289.3349304199219,0.5518211722373962,0.050000000745058,0.2287773340940475,289.3577880859375,290.1499938964844,284.25,283.91375732421875,290.43975830078125,296.9781188964844,289.4198303222656,1.0,0.1624631881713867,1.0,1.0,0.5921356081962585,1.0,-0.6245694160461426,0.3193893432617187,0.3051800727844238,0.1697156429290771,0.0,0.0,0.0,24.60854148864746,25.0,431.8104248046875,-0.0,39.99306488037109,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
