time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11948100,296.77325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.5521241426467896,0.050000000745058,0.0457972884178161,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.5303649902344,0.8402693271636963,0.172957643866539,0.16365547478199,296.7790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.5521241426467896,0.050000000745058,0.0356201156973838,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.5521241426467896,0.050000000745058,0.0482267513871192,296.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.4933166503906,0.5521241426467896,0.050000000745058,0.2287669479846954,289.51715087890625,290.1499938964844,284.25,283.9125061035156,290.62274169921875,296.9787292480469,289.58062744140625,1.0,0.1625725030899047,1.0,1.0,0.6120470762252808,1.0,-0.6265060901641846,0.3115944862365722,0.3149116039276123,0.1617133766412735,0.0,0.0,0.0,24.57073974609375,25.0,451.3653869628906,-0.0,40.16110610961914,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948160,296.7763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.5524418950080872,0.050000000745058,0.0457951165735721,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.6917724609375,0.8434316515922546,0.1748240888118744,0.1653742045164108,296.7812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.5524418950080872,0.050000000745058,0.0356184244155883,296.7445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.5524418950080872,0.050000000745058,0.048224464058876,296.9803466796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.654541015625,0.5524418950080872,0.050000000745058,0.2287560850381851,289.6785583496094,290.25,284.25,283.9110412597656,290.7342224121094,296.97998046875,289.74053955078125,1.0,0.1626914888620376,1.0,1.0,0.6234254240989685,1.0,-0.6285483241081238,0.3078664243221283,0.3206818699836731,0.1577113717794418,0.0,0.0,0.0,24.53162956237793,25.0,449.864501953125,-0.0,40.34063720703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948220,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0457907430827617,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.984619140625,0.8501179814338684,0.1787467896938324,0.1690200567245483,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0356150232255458,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0482198596000671,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.2287342548370361,289.97314453125,290.3500061035156,284.25,283.9075012207031,290.8990173339844,296.9840087890625,290.0262145996094,1.0,0.1629578024148941,1.0,1.0,0.6461820602416992,1.0,-0.6328826546669006,0.3020370304584503,0.3308455944061279,0.1511993557214737,0.0,0.0,0.0,24.454408645629883,25.0,406.0157165527344,-0.0,40.73038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948280,296.7839660644531,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0457907430827617,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,289.984619140625,0.8501179814338684,0.1787467896938324,0.1690200567245483,296.7869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0356150232255458,296.74658203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.0482198596000671,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,289.9520568847656,0.5530842542648315,0.050000000745058,0.2287342548370361,289.97314453125,290.3500061035156,284.25,283.9075012207031,290.8990173339844,296.9840087890625,290.0262145996094,1.0,0.1629578024148941,1.0,1.0,0.6461820602416992,1.0,-0.6328826546669006,0.3020370304584503,0.3308455944061279,0.1511993557214737,0.0,0.0,0.0,24.454408645629883,25.0,406.0157165527344,-0.0,40.73038482666016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948340,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0457865707576274,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24285888671875,0.8570689558982849,0.1828180700540542,0.172831118106842,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0356117784976959,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0482154637575149,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.2287134081125259,290.2325134277344,290.45001220703125,284.25,283.9029846191406,291.0368957519531,296.98931884765625,290.2794189453125,1.0,0.1632588505744934,1.0,1.0,0.6689387559890747,1.0,-0.6374171376228333,0.2975578010082245,0.3398593068122864,0.1458924263715744,0.0,0.0,0.0,24.38348197937012,25.0,357.11737060546875,-0.0,41.15225601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948400,296.7925109863281,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0457865707576274,297.420166015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.24285888671875,0.8570689558982849,0.1828180700540542,0.172831118106842,296.793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0356117784976959,296.7499694824219,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.0482154637575149,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.2135925292969,0.5537013411521912,0.050000000745058,0.2287134081125259,290.2325134277344,290.45001220703125,284.25,283.9029846191406,291.0368957519531,296.98931884765625,290.2794189453125,1.0,0.1632588505744934,1.0,1.0,0.6689387559890747,1.0,-0.6374171376228333,0.2975578010082245,0.3398593068122864,0.1458924263715744,0.0,0.0,0.0,24.38348197937012,25.0,357.11737060546875,-0.0,41.15225601196289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948460,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.045782696455717,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.463134765625,0.8641467094421387,0.1869721561670303,0.1767367273569107,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.0356087647378444,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.0482113845646381,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.2286940515041351,290.454833984375,290.54998779296875,284.25,283.8976135253906,291.0772705078125,296.9952087402344,290.491455078125,1.0,0.1635908186435699,1.0,1.0,0.6740368604660034,1.0,-0.6420679092407227,0.2982874512672424,0.3437804579734802,0.1455530673265457,0.0,0.0,0.0,24.32021713256836,25.0,289.67401123046875,-0.0,41.59990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948520,296.8014221191406,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.045782696455717,297.4273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.463134765625,0.8641467094421387,0.1869721561670303,0.1767367273569107,296.8008728027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.0356087647378444,296.75445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.0482113845646381,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.4392395019531,0.5542775392532349,0.050000000745058,0.2286940515041351,290.454833984375,290.54998779296875,284.25,283.8976135253906,291.0772705078125,296.9952087402344,290.491455078125,1.0,0.1635908186435699,1.0,1.0,0.6740368604660034,1.0,-0.6420679092407227,0.2982874512672424,0.3437804579734802,0.1455530673265457,0.0,0.0,0.0,24.32021713256836,25.0,289.67401123046875,-0.0,41.59990692138672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948580,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.0457793287932872,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321105957031,0.8711662292480469,0.1911180764436721,0.1806567162275314,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.0356061458587646,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.048207838088274,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.2286772280931472,290.6256103515625,290.6499938964844,284.25,283.8915100097656,291.1036376953125,297.00115966796875,290.6540222167969,1.0,0.1639485359191894,1.0,1.0,0.6791349053382874,1.0,-0.646740734577179,0.299294114112854,0.3474465906620025,0.145209327340126,0.0,0.0,0.0,24.26764869689941,25.0,224.68377685546875,-0.0,42.065574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948640,296.8100891113281,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.0457793287932872,297.43359375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6321105957031,0.8711662292480469,0.1911180764436721,0.1806567162275314,296.8079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.0356061458587646,296.7601013183594,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.048207838088274,297.0018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.61346435546875,0.5547813177108765,0.050000000745058,0.2286772280931472,290.6256103515625,290.6499938964844,284.25,283.8915100097656,291.1036376953125,297.00115966796875,290.6540222167969,1.0,0.1639485359191894,1.0,1.0,0.6791349053382874,1.0,-0.646740734577179,0.299294114112854,0.3474465906620025,0.145209327340126,0.0,0.0,0.0,24.26764869689941,25.0,224.68377685546875,-0.0,42.065574645996094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948700,296.814208984375,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.5550029277801514,0.050000000745058,0.045777853578329,297.43621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7025451660156,0.874610424041748,0.1931715309619903,0.182601511478424,296.8113708496094,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.5550029277801514,0.050000000745058,0.0356049984693527,296.7633972167969,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.5550029277801514,0.050000000745058,0.0482062846422195,297.004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,290.6859130859375,0.5550029277801514,0.050000000745058,0.2286698520183563,290.6967468261719,290.6499938964844,284.25,283.88818359375,291.1158142089844,297.0039978027344,290.72186279296875,1.0,0.1641352474689483,1.0,1.0,0.6816839575767517,1.0,-0.6490607857704163,0.2998314201831817,0.3492293953895569,0.144979253411293,0.0,0.0,0.0,24.24571228027344,25.0,197.6424560546875,-0.0,42.30286407470703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948760,296.81817626953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.5552070140838623,0.050000000745058,0.0457764975726604,297.4385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,290.7646789550781,0.8780043125152588,0.1952086687088012,0.1845320165157318,296.81463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.5552070140838623,0.050000000745058,0.0356039404869079,296.7669982910156,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.5552070140838623,0.050000000745058,0.0482048541307449,297.0073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.75006103515625,0.5552070140838623,0.050000000745058,0.2286630719900131,290.75958251953125,290.75,284.25,283.8847045898437,291.1095275878906,297.0067443847656,290.7812194824219,1.0,0.1643263846635818,1.0,1.0,0.6793075799942017,1.0,-0.6513649225234985,0.301498144865036,0.3498667478561401,0.1458168774843216,0.0,0.0,0.0,24.22631072998047,25.0,170.32102966308594,-0.0,42.54240036010742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948820,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0457741692662239,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8579406738281,0.8846009969711304,0.1992127299308776,0.1883349567651748,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0356021337211132,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0482024066150188,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.2286514639854431,290.8545837402344,290.8500061035156,284.25,283.8772888183594,291.0843200683594,297.01177978515625,290.8686218261719,1.0,0.16471928358078,1.0,1.0,0.6745547652244568,1.0,-0.6559069752693176,0.3050444424152374,0.3508625328540802,0.1475491523742675,0.0,0.0,0.0,24.195411682128903,25.0,116.15957641601562,-0.0,43.0258674621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948880,296.82550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0457741692662239,297.44195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8579406738281,0.8846009969711304,0.1992127299308776,0.1883349567651748,296.8207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0356021337211132,296.77508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.0482024066150188,297.0123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8481750488281,0.5555577874183655,0.050000000745058,0.2286514639854431,290.8545837402344,290.8500061035156,284.25,283.8772888183594,291.0843200683594,297.01177978515625,290.8686218261719,1.0,0.16471928358078,1.0,1.0,0.6745547652244568,1.0,-0.6559069752693176,0.3050444424152374,0.3508625328540802,0.1475491523742675,0.0,0.0,0.0,24.195411682128903,25.0,116.15957641601562,-0.0,43.0258674621582,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11948940,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.0457723587751388,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.8908827900886536,0.2030974328517913,0.192031130194664,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.03560072183609,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.0482004955410957,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.2286424040794372,290.9163818359375,290.95001220703125,284.25,283.8692932128906,291.0567321777344,297.0161437988281,290.9252319335937,1.0,0.1651221662759781,1.0,1.0,0.6698019504547119,1.0,-0.6603257656097412,0.308653175830841,0.3516725897789001,0.1491638123989105,0.0,0.0,0.0,24.17483329772949,25.0,73.73930358886719,-0.0,43.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949000,296.8319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.0457723587751388,297.4437561035156,297.1499938964844,293.1499938964844,0.0,-0.0,290.91851806640625,0.8908827900886536,0.2030974328517913,0.192031130194664,296.8260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.03560072183609,296.7842102050781,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.0482004955410957,297.0165710449219,297.1499938964844,293.1499938964844,0.0,-0.0,290.9122009277344,0.5558317303657532,0.050000000745058,0.2286424040794372,290.9163818359375,290.95001220703125,284.25,283.8692932128906,291.0567321777344,297.0161437988281,290.9252319335937,1.0,0.1651221662759781,1.0,1.0,0.6698019504547119,1.0,-0.6603257656097412,0.308653175830841,0.3516725897789001,0.1491638123989105,0.0,0.0,0.0,24.17483329772949,25.0,73.73930358886719,-0.0,43.5108642578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949060,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0457710064947605,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.8968316912651062,0.2068575322628021,0.1956098675727844,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0355996713042259,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0481990724802017,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.2286356538534164,290.9544982910156,291.04998779296875,284.25,283.8607788085937,291.034912109375,297.0197448730469,290.9598083496094,1.0,0.1655306369066238,1.0,1.0,0.6667371988296509,1.0,-0.6646079421043396,0.3118568956851959,0.352751076221466,0.1502217352390289,0.0,0.0,0.0,24.16325187683105,25.0,43.62413024902344,-0.0,43.99414825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949120,296.8375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0457710064947605,297.44415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.955810546875,0.8968316912651062,0.2068575322628021,0.1956098675727844,296.83062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0355996713042259,296.7943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.0481990724802017,297.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.95196533203125,0.5560362339019775,0.050000000745058,0.2286356538534164,290.9544982910156,291.04998779296875,284.25,283.8607788085937,291.034912109375,297.0197448730469,290.9598083496094,1.0,0.1655306369066238,1.0,1.0,0.6667371988296509,1.0,-0.6646079421043396,0.3118568956851959,0.352751076221466,0.1502217352390289,0.0,0.0,0.0,24.16325187683105,25.0,43.62413024902344,-0.0,43.99414825439453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949180,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0457700304687023,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768981933594,0.9024645686149596,0.2104997485876083,0.1990750730037689,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0355989150702953,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0481980480253696,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.228630781173706,290.9762268066406,291.1499938964844,284.25,283.8517761230469,291.0125732421875,297.02264404296875,290.9788513183594,1.0,0.1659412384033203,1.0,1.0,0.6636724472045898,1.0,-0.668757438659668,0.3150568604469299,0.3537005484104156,0.1511469930410385,0.0,0.0,0.0,24.158769607543945,25.0,22.15231132507324,-0.0,44.47394180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949240,296.84234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0457700304687023,297.4432983398437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9768981933594,0.9024645686149596,0.2104997485876083,0.1990750730037689,296.8345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0355989150702953,296.8039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.0481980480253696,297.0229187011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.974853515625,0.5561836957931519,0.050000000745058,0.228630781173706,290.9762268066406,291.1499938964844,284.25,283.8517761230469,291.0125732421875,297.02264404296875,290.9788513183594,1.0,0.1659412384033203,1.0,1.0,0.6636724472045898,1.0,-0.668757438659668,0.3150568604469299,0.3537005484104156,0.1511469930410385,0.0,0.0,0.0,24.158769607543945,25.0,22.15231132507324,-0.0,44.47394180297852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949300,296.844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5562395453453064,0.050000000745058,0.0457696616649627,297.4425048828125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9824523925781,0.9052085280418396,0.2122789174318313,0.2007676213979721,296.8363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5562395453453064,0.050000000745058,0.035598624497652,296.8076171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5562395453453064,0.050000000745058,0.0481976568698883,297.0240783691406,297.1499938964844,293.1499938964844,0.0,-0.0,290.981201171875,0.5562395453453064,0.050000000745058,0.228628933429718,290.9820556640625,291.1499938964844,284.25,283.8471374511719,291.0009155273437,297.0238342285156,290.9836120605469,1.0,0.1661464720964431,1.0,1.0,0.6621400713920593,1.0,-0.6707851886749268,0.3166597485542297,0.3541254103183746,0.1515722572803497,0.0,0.0,0.0,24.158674240112305,25.0,13.57032871246338,-0.0,44.71220779418945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949360,296.84649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98486328125,0.5562840104103088,0.050000000745058,0.0457693673670291,297.4414978027344,297.1499938964844,293.1499938964844,0.0,-0.0,290.985595703125,0.9079648852348328,0.2140313535928726,0.2024345993995666,296.8379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,290.98486328125,0.5562840104103088,0.050000000745058,0.0355983972549438,296.8106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.98486328125,0.5562840104103088,0.050000000745058,0.0481973476707935,297.0250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.98486328125,0.5562840104103088,0.050000000745058,0.228627473115921,290.9853515625,291.1499938964844,284.25,283.8423767089844,291.000244140625,297.0248413085937,290.9863586425781,1.0,0.166351243853569,1.0,1.0,0.663285493850708,1.0,-0.6727829575538635,0.3175357580184936,0.3552471697330475,0.1512518376111984,0.0,0.0,0.0,24.15990447998047,25.0,8.470077514648438,-0.0,44.94922637939453,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949420,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0457689389586448,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.9134705066680908,0.2174684107303619,0.2056993544101715,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0355980619788169,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0481968969106674,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.2286253273487091,290.9916076660156,291.1499938964844,284.25,283.8326110839844,291.00506591796875,297.0263366699219,290.9927978515625,1.0,0.1667585968971252,1.0,1.0,0.6655763387680054,1.0,-0.6766968965530396,0.3191742300987243,0.3575226962566376,0.150445744395256,0.0,0.0,0.0,24.16510772705078,25.0,6.262357711791992,-0.0,45.41946029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949480,296.85009765625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0457689389586448,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,290.99188232421875,0.9134705066680908,0.2174684107303619,0.2056993544101715,296.8407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0355980619788169,296.8155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.0481968969106674,297.0264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9910583496094,0.5563485026359558,0.050000000745058,0.2286253273487091,290.9916076660156,291.1499938964844,284.25,283.8326110839844,291.00506591796875,297.0263366699219,290.9927978515625,1.0,0.1667585968971252,1.0,1.0,0.6655763387680054,1.0,-0.6766968965530396,0.3191742300987243,0.3575226962566376,0.150445744395256,0.0,0.0,0.0,24.16510772705078,25.0,6.262357711791992,-0.0,45.41946029663086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949540,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0457686446607112,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.9189286231994628,0.2208336740732193,0.2088916301727295,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0355978347361087,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0481965877115726,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.2286238670349121,290.997314453125,291.1499938964844,284.25,283.8225402832031,291.009033203125,297.0273132324219,290.99822998046875,1.0,0.1671622693538665,1.0,1.0,0.667867124080658,1.0,-0.6805251836776733,0.3207973837852478,0.3597278296947479,0.1495773792266845,0.0,0.0,0.0,24.172439575195312,25.0,5.415449142456055,-0.0,45.88547897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949600,296.85333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0457686446607112,297.4360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.9975280761719,0.9189286231994628,0.2208336740732193,0.2088916301727295,296.8432312011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0355978347361087,296.8192749023437,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.0481965877115726,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,290.99688720703125,0.5563923120498657,0.050000000745058,0.2286238670349121,290.997314453125,291.1499938964844,284.25,283.8225402832031,291.009033203125,297.0273132324219,290.99822998046875,1.0,0.1671622693538665,1.0,1.0,0.667867124080658,1.0,-0.6805251836776733,0.3207973837852478,0.3597278296947479,0.1495773792266845,0.0,0.0,0.0,24.172439575195312,25.0,5.415449142456055,-0.0,45.88547897338867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949660,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.0457684360444545,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.9242986440658568,0.2241389006376266,0.2120248526334762,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.0355976708233356,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.048196367919445,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.2286228090524673,291.0022277832031,291.1499938964844,284.25,283.8122253417969,291.01629638671875,297.02789306640625,291.0032043457031,1.0,0.1675618290901184,1.0,1.0,0.6710065007209778,1.0,-0.6842833757400513,0.3221781551837921,0.3621052205562591,0.1484516710042953,0.0,0.0,0.0,24.180957794189453,25.0,5.94474983215332,-0.0,46.347843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949720,296.8562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.0457684360444545,297.43292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0024719238281,0.9242986440658568,0.2241389006376266,0.2120248526334762,296.84539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.0355976708233356,296.8223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.048196367919445,297.0279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0018310546875,0.5564236044883728,0.050000000745058,0.2286228090524673,291.0022277832031,291.1499938964844,284.25,283.8122253417969,291.01629638671875,297.02789306640625,291.0032043457031,1.0,0.1675618290901184,1.0,1.0,0.6710065007209778,1.0,-0.6842833757400513,0.3221781551837921,0.3621052205562591,0.1484516710042953,0.0,0.0,0.0,24.180957794189453,25.0,5.94474983215332,-0.0,46.347843170166016,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949780,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0457682609558105,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.9295522570610046,0.2273929566144943,0.2151069939136505,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0355975367128849,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0481961853802204,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.2286219447851181,291.0076904296875,291.1499938964844,284.25,283.8016967773437,291.0235595703125,297.0281982421875,291.0087280273437,1.0,0.1679568886756897,1.0,1.0,0.6741458177566528,1.0,-0.687980592250824,0.3235373497009277,0.3644432127475738,0.1473211199045181,0.0,0.0,0.0,24.18998146057129,25.0,6.915955543518066,-0.0,46.8067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949840,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0457682609558105,297.4296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0079345703125,0.9295522570610046,0.2273929566144943,0.2151069939136505,296.847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0355975367128849,296.8251037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.0481961853802204,297.0282287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0072326660156,0.5564491748809814,0.050000000745058,0.2286219447851181,291.0076904296875,291.1499938964844,284.25,283.8016967773437,291.0235595703125,297.0281982421875,291.0087280273437,1.0,0.1679568886756897,1.0,1.0,0.6741458177566528,1.0,-0.687980592250824,0.3235373497009277,0.3644432127475738,0.1473211199045181,0.0,0.0,0.0,24.18998146057129,25.0,6.915955543518066,-0.0,46.8067741394043,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949900,296.8603820800781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.5564616322517395,0.050000000745058,0.0457681789994239,297.42803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0107727050781,0.9321312308311462,0.2290035039186477,0.2166318446397781,296.8483581542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.5564616322517395,0.050000000745058,0.0355974733829498,296.82635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.5564616322517395,0.050000000745058,0.0481960959732532,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01007080078125,0.5564616322517395,0.050000000745058,0.2286215275526046,291.0105285644531,291.1499938964844,284.25,283.79638671875,291.0270690917969,297.0282592773437,291.0115661621094,1.0,0.1681527495384216,1.0,1.0,0.6757155060768127,1.0,-0.6898097395896912,0.3242104053497314,0.3655993640422821,0.1467651277780532,0.0,0.0,0.0,24.19451904296875,25.0,7.294546127319336,-0.0,47.03513717651367,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11949960,296.8616943359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.5564746856689453,0.050000000745058,0.0457680895924568,297.4264221191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0136413574219,0.9346768856048584,0.2306043654680252,0.2181472331285476,296.8492736816406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.5564746856689453,0.050000000745058,0.0355974026024341,296.8275756835937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.5564746856689453,0.050000000745058,0.0481960028409957,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0129089355469,0.5564746856689453,0.050000000745058,0.2286210805177688,291.01336669921875,291.1499938964844,284.25,283.791015625,291.029541015625,297.0282897949219,291.014404296875,1.0,0.1683475524187088,1.0,1.0,0.67701655626297,1.0,-0.6916275024414062,0.3249440193176269,0.3666835129261017,0.1462849080562591,0.0,0.0,0.0,24.199018478393555,25.0,7.417327880859375,-0.0,47.26288604736328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950020,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0457678958773613,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.939657747745514,0.2337763458490371,0.2211494445800781,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0355972535908222,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0481958016753196,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.2286201268434524,291.0186767578125,291.1499938964844,284.25,283.7802734375,291.0339050292969,297.0282897949219,291.01959228515625,1.0,0.1687338948249817,1.0,1.0,0.6796186566352844,1.0,-0.695228636264801,0.3263963460922241,0.3688322901725769,0.1453703939914703,0.0,0.0,0.0,24.20789337158203,25.0,7.09389066696167,-0.0,47.716407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950080,296.8642883300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0457678958773613,297.42315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0189208984375,0.939657747745514,0.2337763458490371,0.2211494445800781,296.85107421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0355972535908222,296.8299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.0481958016753196,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.01824951171875,0.5565033555030823,0.050000000745058,0.2286201268434524,291.0186767578125,291.1499938964844,284.25,283.7802734375,291.0339050292969,297.0282897949219,291.01959228515625,1.0,0.1687338948249817,1.0,1.0,0.6796186566352844,1.0,-0.695228636264801,0.3263963460922241,0.3688322901725769,0.1453703939914703,0.0,0.0,0.0,24.20789337158203,25.0,7.09389066696167,-0.0,47.716407775878906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950140,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0457676723599433,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.9444816708564758,0.2369102537631988,0.2241149544715881,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0355970785021781,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0481955632567405,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.2286189943552017,291.023681640625,291.1499938964844,284.25,283.7694702148437,291.0384826660156,297.0281677246094,291.0245361328125,1.0,0.1691159605979919,1.0,1.0,0.6822206974029541,1.0,-0.6987854242324829,0.3278118073940277,0.3709736168384552,0.1445204019546508,0.0,0.0,0.0,24.216577529907227,25.0,6.8785481452941895,-0.0,48.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950200,296.8668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0457676723599433,297.4199523925781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0238952636719,0.9444816708564758,0.2369102537631988,0.2241149544715881,296.85284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0355970785021781,296.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.0481955632567405,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.02325439453125,0.5565370321273804,0.050000000745058,0.2286189943552017,291.023681640625,291.1499938964844,284.25,283.7694702148437,291.0384826660156,297.0281677246094,291.0245361328125,1.0,0.1691159605979919,1.0,1.0,0.6822206974029541,1.0,-0.6987854242324829,0.3278118073940277,0.3709736168384552,0.1445204019546508,0.0,0.0,0.0,24.216577529907227,25.0,6.8785481452941895,-0.0,48.1673583984375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
