time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11950260,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0457673966884613,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9491447806358336,0.2400096952915191,0.2270471453666687,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0355968661606311,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0481952726840972,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.228617638349533,291.02838134765625,291.1499938964844,284.25,283.7586669921875,291.04119873046875,297.02801513671875,291.0291442871094,1.0,0.1694940030574798,1.0,1.0,0.6842816472053528,1.0,-0.7023017406463623,0.3293162584304809,0.3729855120182037,0.1438801437616348,0.0,0.0,0.0,24.22498321533203,25.0,6.229648590087891,-0.0,48.616058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950320,296.8694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0457673966884613,297.41680908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.028564453125,0.9491447806358336,0.2400096952915191,0.2270471453666687,296.8545837402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0355968661606311,296.83453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.0481952726840972,297.02801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.02801513671875,0.5565779209136963,0.050000000745058,0.228617638349533,291.02838134765625,291.1499938964844,284.25,283.7586669921875,291.04119873046875,297.02801513671875,291.0291442871094,1.0,0.1694940030574798,1.0,1.0,0.6842816472053528,1.0,-0.7023017406463623,0.3293162584304809,0.3729855120182037,0.1438801437616348,0.0,0.0,0.0,24.22498321533203,25.0,6.229648590087891,-0.0,48.616058349609375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950380,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0457670725882053,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9536399245262146,0.2430741339921951,0.2299459278583526,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0355966128408908,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0481949336826801,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.2286160141229629,291.0324401855469,291.1499938964844,284.25,283.7479553222656,291.04412841796875,297.02783203125,291.0331115722656,1.0,0.169867992401123,1.0,1.0,0.6863425374031067,1.0,-0.7057775259017944,0.3307755589485168,0.3750019669532776,0.1433307081460952,0.0,0.0,0.0,24.23314094543457,25.0,5.595005512237549,-0.0,49.0623893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950440,296.8720092773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0457670725882053,297.4136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0325927734375,0.9536399245262146,0.2430741339921951,0.2299459278583526,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0355966128408908,296.8368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.0481949336826801,297.02783203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0321044921875,0.5566267371177673,0.050000000745058,0.2286160141229629,291.0324401855469,291.1499938964844,284.25,283.7479553222656,291.04412841796875,297.02783203125,291.0331115722656,1.0,0.169867992401123,1.0,1.0,0.6863425374031067,1.0,-0.7057775259017944,0.3307755589485168,0.3750019669532776,0.1433307081460952,0.0,0.0,0.0,24.23314094543457,25.0,5.595005512237549,-0.0,49.0623893737793,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950500,296.873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5566543340682983,0.050000000745058,0.0457668900489807,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0345458984375,0.9558237195014954,0.2445937097072601,0.2313831001520156,296.8572082519531,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5566543340682983,0.050000000745058,0.0355964712798595,296.83795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5566543340682983,0.050000000745058,0.0481947399675846,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0340270996094,0.5566543340682983,0.050000000745058,0.2286150902509689,291.03436279296875,291.1499938964844,284.25,283.7426452636719,291.0458068847656,297.0277404785156,291.0350341796875,1.0,0.1700535118579864,1.0,1.0,0.6873729825019836,1.0,-0.7075005173683167,0.3314859867095947,0.3760145604610443,0.1430906653404235,0.0,0.0,0.0,24.23712921142578,25.0,5.429487228393555,-0.0,49.2846908569336,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950560,296.8746032714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.5566843152046204,0.050000000745058,0.0457666888833045,297.4106750488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03643798828125,0.9579656720161438,0.2461054623126983,0.2328127026557922,296.85809326171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.5566843152046204,0.050000000745058,0.035596314817667,296.839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.5566843152046204,0.050000000745058,0.0481945276260376,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03594970703125,0.5566843152046204,0.050000000745058,0.2286140918731689,291.0362548828125,291.1499938964844,284.25,283.7373962402344,291.0469055175781,297.0276184082031,291.0368957519531,1.0,0.1702380925416946,1.0,1.0,0.6881848573684692,1.0,-0.7092143297195435,0.3322331607341766,0.3769811689853668,0.142923891544342,0.0,0.0,0.0,24.24104118347168,25.0,5.17849588394165,-0.0,49.50647735595703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950620,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.045766245573759,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.9621238708496094,0.2491057515144348,0.2356497049331665,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.0355959683656692,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.0481940619647502,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.2286118865013122,291.0396423339844,291.1499938964844,284.25,283.7269897460937,291.0491027832031,297.0274353027344,291.0401916503906,1.0,0.1706044971942901,1.0,1.0,0.6898085474967957,1.0,-0.712614893913269,0.3336943686008453,0.3789205253124237,0.1426676958799362,0.0,0.0,0.0,24.2486629486084,25.0,4.581930637359619,-0.0,49.94853591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950680,296.8772277832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.045766245573759,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.039794921875,0.9621238708496094,0.2491057515144348,0.2356497049331665,296.8598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.0355959683656692,296.8414001464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.0481940619647502,297.02740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.03936767578125,0.5567511916160583,0.050000000745058,0.2286118865013122,291.0396423339844,291.1499938964844,284.25,283.7269897460937,291.0491027832031,297.0274353027344,291.0401916503906,1.0,0.1706044971942901,1.0,1.0,0.6898085474967957,1.0,-0.712614893913269,0.3336943686008453,0.3789205253124237,0.1426676958799362,0.0,0.0,0.0,24.2486629486084,25.0,4.581930637359619,-0.0,49.94853591918945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950740,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.045765746384859,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9661139845848083,0.2520752251148224,0.238457053899765,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.0355955809354782,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.0481935329735279,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.2286093682050705,291.0427551269531,291.1499938964844,284.25,283.716796875,291.0519104003906,297.0272216796875,291.0433044433594,1.0,0.1709672659635543,1.0,1.0,0.6914321780204773,1.0,-0.7159793376922607,0.3351026177406311,0.3808766901493072,0.1425043195486068,0.0,0.0,0.0,24.25603103637696,25.0,4.339846611022949,-0.0,50.38853073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950800,296.8799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.045765746384859,297.4048156738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0429077148437,0.9661139845848083,0.2520752251148224,0.238457053899765,296.8617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.0355955809354782,296.84375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.0481935329735279,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0425109863281,0.5568271279335022,0.050000000745058,0.2286093682050705,291.0427551269531,291.1499938964844,284.25,283.716796875,291.0519104003906,297.0272216796875,291.0433044433594,1.0,0.1709672659635543,1.0,1.0,0.6914321780204773,1.0,-0.7159793376922607,0.3351026177406311,0.3808766901493072,0.1425043195486068,0.0,0.0,0.0,24.25603103637696,25.0,4.339846611022949,-0.0,50.38853073120117,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950860,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.045765183866024,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9699408411979676,0.2550166249275207,0.2412372678518295,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.0355951413512229,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.0481929406523704,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.228606566786766,291.0457763671875,291.1499938964844,284.25,283.7069396972656,291.0540466308594,297.0270080566406,291.0462646484375,1.0,0.1713266521692276,1.0,1.0,0.6927109360694885,1.0,-0.7193105816841125,0.3365395665168762,0.3827710151672363,0.1425089240074157,0.0,0.0,0.0,24.263113021850582,25.0,4.0244011878967285,-0.0,50.82673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950920,296.88262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.045765183866024,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0458984375,0.9699408411979676,0.2550166249275207,0.2412372678518295,296.8636169433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.0355951413512229,296.8460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.0481929406523704,297.0269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0455322265625,0.5569122433662415,0.050000000745058,0.228606566786766,291.0457763671875,291.1499938964844,284.25,283.7069396972656,291.0540466308594,297.0270080566406,291.0462646484375,1.0,0.1713266521692276,1.0,1.0,0.6927109360694885,1.0,-0.7193105816841125,0.3365395665168762,0.3827710151672363,0.1425089240074157,0.0,0.0,0.0,24.263113021850582,25.0,4.0244011878967285,-0.0,50.82673645019531,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11950980,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0457645654678344,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9736060500144958,0.2579300105571747,0.2439906597137451,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0355946607887744,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0481922924518585,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.2286034822463989,291.04852294921875,291.1499938964844,284.25,283.6973876953125,291.0565795898437,297.0267944335937,291.04901123046875,1.0,0.171682670712471,1.0,1.0,0.6939897537231445,1.0,-0.7226091623306274,0.3379305303096771,0.3846786618232727,0.1425981968641281,0.0,0.0,0.0,24.269927978515625,25.0,3.8392508029937744,-0.0,51.263145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951040,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0457645654678344,297.3992614746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.04864501953125,0.9736060500144958,0.2579300105571747,0.2439906597137451,296.8655090332031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0355946607887744,296.8484802246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.0481922924518585,297.0267944335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0482788085937,0.5570058822631836,0.050000000745058,0.2286034822463989,291.04852294921875,291.1499938964844,284.25,283.6973876953125,291.0565795898437,297.0267944335937,291.04901123046875,1.0,0.171682670712471,1.0,1.0,0.6939897537231445,1.0,-0.7226091623306274,0.3379305303096771,0.3846786618232727,0.1425981968641281,0.0,0.0,0.0,24.269927978515625,25.0,3.8392508029937744,-0.0,51.263145446777344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951100,296.88677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.557055652141571,0.050000000745058,0.0457642376422882,297.3979187011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.050048828125,0.9753790497779846,0.2593765258789062,0.2453574985265731,296.8664855957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.557055652141571,0.050000000745058,0.0355944074690341,296.8497009277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.557055652141571,0.050000000745058,0.0481919459998607,297.0267028808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0496826171875,0.557055652141571,0.050000000745058,0.2286018431186676,291.0499267578125,291.1499938964844,284.25,283.6927795410156,291.0580444335937,297.0267028808594,291.0504150390625,1.0,0.1718594580888748,1.0,1.0,0.6946291327476501,1.0,-0.7242465019226074,0.3386088609695434,0.3856376409530639,0.1426713168621063,0.0,0.0,0.0,24.27323532104492,25.0,3.8512158393859854,-0.0,51.48069381713867,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951160,296.8882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5571074485778809,0.050000000745058,0.0457638949155807,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05145263671875,0.9771139025688172,0.2608170807361603,0.2467185705900192,296.8674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5571074485778809,0.050000000745058,0.035594142973423,296.8509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5571074485778809,0.050000000745058,0.0481915846467018,297.026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.05108642578125,0.5571074485778809,0.050000000745058,0.2286001443862915,291.05133056640625,291.1499938964844,284.25,283.6882629394531,291.0591735839844,297.0266418457031,291.0517883300781,1.0,0.1720355153083801,1.0,1.0,0.6951228976249695,1.0,-0.7258767485618591,0.3393084406852722,0.3865683078765869,0.1427937746047973,0.0,0.0,0.0,24.27646827697754,25.0,3.809032917022705,-0.0,51.69790649414063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951220,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0457631796598434,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9804689884185792,0.2636790871620178,0.24942247569561,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0355935841798782,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0481908321380615,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.2285965532064438,291.053955078125,291.1499938964844,284.25,283.6795654296875,291.0615234375,297.0264587402344,291.0544128417969,1.0,0.1723853200674057,1.0,1.0,0.6961105465888977,1.0,-0.7291150689125061,0.3406813442707062,0.3884336948394775,0.1430911272764206,0.0,0.0,0.0,24.28273200988769,25.0,3.643696784973145,-0.0,52.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951280,296.8910827636719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0457631796598434,297.3940124511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0540771484375,0.9804689884185792,0.2636790871620178,0.24942247569561,296.8694763183594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0355935841798782,296.8533630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.0481908321380615,297.0264587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.0537414550781,0.5572164058685303,0.050000000745058,0.2285965532064438,291.053955078125,291.1499938964844,284.25,283.6795654296875,291.0615234375,297.0264587402344,291.0544128417969,1.0,0.1723853200674057,1.0,1.0,0.6961105465888977,1.0,-0.7291150689125061,0.3406813442707062,0.3884336948394775,0.1430911272764206,0.0,0.0,0.0,24.28273200988769,25.0,3.643696784973145,-0.0,52.13117980957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951340,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.0457624234259128,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.983674168586731,0.2665159106254577,0.2521021962165832,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.035592995584011,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.0481900349259376,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.2285927832126617,291.0565795898437,291.1499938964844,284.25,283.67138671875,291.06427001953125,297.0263366699219,291.0570373535156,1.0,0.1727321296930313,1.0,1.0,0.6970981359481812,1.0,-0.732323944568634,0.3420164585113525,0.3903074860572815,0.1434451341629028,0.0,0.0,0.0,24.28874969482422,25.0,3.665520906448364,-0.0,52.56290817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951400,296.8939819335937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.0457624234259128,297.3915405273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.05670166015625,0.983674168586731,0.2665159106254577,0.2521021962165832,296.8715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.035592995584011,296.8558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.0481900349259376,297.0263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.0563659667969,0.5573316216468811,0.050000000745058,0.2285927832126617,291.0565795898437,291.1499938964844,284.25,283.67138671875,291.06427001953125,297.0263366699219,291.0570373535156,1.0,0.1727321296930313,1.0,1.0,0.6970981359481812,1.0,-0.732323944568634,0.3420164585113525,0.3903074860572815,0.1434451341629028,0.0,0.0,0.0,24.28874969482422,25.0,3.665520906448364,-0.0,52.56290817260742,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951460,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0457616299390792,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9867357611656188,0.2693297564983368,0.254759818315506,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0355923771858215,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0481892004609108,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.2285888195037841,291.0592041015625,291.1499938964844,284.25,283.6637878417969,291.06640625,297.02618408203125,291.05963134765625,1.0,0.1730762124061584,1.0,1.0,0.6978166103363037,1.0,-0.735505998134613,0.343378335237503,0.39212766289711,0.1439074128866195,0.0,0.0,0.0,24.294509887695312,25.0,3.5415585041046143,-0.0,52.99337387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951520,296.8969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0457616299390792,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.059326171875,0.9867357611656188,0.2693297564983368,0.254759818315506,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0355923771858215,296.8583679199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.0481892004609108,297.02618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0589904785156,0.5574526786804199,0.050000000745058,0.2285888195037841,291.0592041015625,291.1499938964844,284.25,283.6637878417969,291.06640625,297.02618408203125,291.05963134765625,1.0,0.1730762124061584,1.0,1.0,0.6978166103363037,1.0,-0.735505998134613,0.343378335237503,0.39212766289711,0.1439074128866195,0.0,0.0,0.0,24.294509887695312,25.0,3.5415585041046143,-0.0,52.99337387084961,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951580,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0457608066499233,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9896572828292848,0.272120326757431,0.2573952674865722,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0355917401611804,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0481883324682712,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.2285847067832946,291.0616760253906,291.1499938964844,284.25,283.6567687988281,291.0687255859375,297.0260925292969,291.06207275390625,1.0,0.1734175831079483,1.0,1.0,0.6985350251197815,1.0,-0.7386611700057983,0.3447118401527405,0.3939493000507355,0.1444115787744522,0.0,0.0,0.0,24.3000545501709,25.0,3.437994241714477,-0.0,53.42255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951640,296.8999328613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0457608066499233,297.38677978515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.061767578125,0.9896572828292848,0.272120326757431,0.2573952674865722,296.875732421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0355917401611804,296.86090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.0481883324682712,297.0260925292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0614624023437,0.5575785040855408,0.050000000745058,0.2285847067832946,291.0616760253906,291.1499938964844,284.25,283.6567687988281,291.0687255859375,297.0260925292969,291.06207275390625,1.0,0.1734175831079483,1.0,1.0,0.6985350251197815,1.0,-0.7386611700057983,0.3447118401527405,0.3939493000507355,0.1444115787744522,0.0,0.0,0.0,24.3000545501709,25.0,3.437994241714477,-0.0,53.42255401611328,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951700,296.9014587402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.557642936706543,0.050000000745058,0.0457603856921196,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0630187988281,0.9910667538642884,0.2735069096088409,0.2587046325206756,296.8768005371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.557642936706543,0.050000000745058,0.0355914123356342,296.8621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.557642936706543,0.050000000745058,0.0481878891587257,297.0260314941406,297.1499938964844,293.1499938964844,0.0,-0.0,291.06268310546875,0.557642936706543,0.050000000745058,0.2285826057195663,291.0628967285156,291.1499938964844,284.25,283.6535339355469,291.0699768066406,297.0260314941406,291.0633239746094,1.0,0.1735872626304626,1.0,1.0,0.6988942623138428,1.0,-0.7402285933494568,0.3453681170940399,0.3948605060577392,0.1446763724088668,0.0,0.0,0.0,24.30275535583496,25.0,3.4390299320220947,-0.0,53.63665008544922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951760,296.9029846191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5577083826065063,0.050000000745058,0.0457599572837352,297.3844909667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0642395019531,0.9924432635307312,0.2748880386352539,0.2600087821483612,296.8778991699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5577083826065063,0.050000000745058,0.0355910770595073,296.86346435546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5577083826065063,0.050000000745058,0.0481874383985996,297.0260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0639038085937,0.5577083826065063,0.050000000745058,0.2285804599523544,291.0641174316406,291.1499938964844,284.25,283.65045166015625,291.0709228515625,297.0260009765625,291.0645446777344,1.0,0.173756331205368,1.0,1.0,0.6991272568702698,1.0,-0.7417897582054138,0.346045047044754,0.3957447111606598,0.1449756324291229,0.0,0.0,0.0,24.305402755737305,25.0,3.374351024627685,-0.0,53.8504638671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951820,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0457590892910957,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.9950986504554749,0.2776331305503845,0.2626007795333862,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0355904027819633,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0481865219771862,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.228576123714447,291.06640625,291.1499938964844,284.25,283.6448669433594,291.0726928710937,297.02593994140625,291.0668029785156,1.0,0.1740925312042236,1.0,1.0,0.6995933055877686,1.0,-0.7448923587799072,0.3473841845989227,0.3975081741809845,0.1455973386764526,0.0,0.0,0.0,24.31057357788086,25.0,3.1359591484069824,-0.0,54.27714920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951880,296.90606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0457590892910957,297.3822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0665283203125,0.9950986504554749,0.2776331305503845,0.2626007795333862,296.88006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0355904027819633,296.8660583496094,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.0481865219771862,297.02593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.06622314453125,0.5578416585922241,0.050000000745058,0.228576123714447,291.06640625,291.1499938964844,284.25,283.6448669433594,291.0726928710937,297.02593994140625,291.0668029785156,1.0,0.1740925312042236,1.0,1.0,0.6995933055877686,1.0,-0.7448923587799072,0.3473841845989227,0.3975081741809845,0.1455973386764526,0.0,0.0,0.0,24.31057357788086,25.0,3.1359591484069824,-0.0,54.27714920043945,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11951940,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0457582101225853,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9976268410682678,0.2803561687469482,0.2651717662811279,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0355897210538387,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0481856018304824,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.228571742773056,291.0685729980469,291.1499938964844,284.25,283.6400451660156,291.07470703125,297.02587890625,291.0689392089844,1.0,0.1744262278079986,1.0,1.0,0.7000592947006226,1.0,-0.7479642629623413,0.3486979901790619,0.3992663025856018,0.1462403237819671,0.0,0.0,0.0,24.315837860107425,25.0,3.0159618854522705,-0.0,54.7026481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952000,296.9091491699219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0457582101225853,297.380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.06866455078125,0.9976268410682678,0.2803561687469482,0.2651717662811279,296.8822937011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0355897210538387,296.86865234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.0481856018304824,297.02587890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0683898925781,0.5579761862754822,0.050000000745058,0.228571742773056,291.0685729980469,291.1499938964844,284.25,283.6400451660156,291.07470703125,297.02587890625,291.0689392089844,1.0,0.1744262278079986,1.0,1.0,0.7000592947006226,1.0,-0.7479642629623413,0.3486979901790619,0.3992663025856018,0.1462403237819671,0.0,0.0,0.0,24.315837860107425,25.0,3.0159618854522705,-0.0,54.7026481628418,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952060,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0457585304975509,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9990000128746032,0.2834363579750061,0.2672169208526611,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0355899706482887,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0481859371066093,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.2285733371973037,291.0708923339844,291.1499938964844,284.2541809082031,283.64019775390625,291.0793762207031,297.0289611816406,291.0713806152344,1.0,0.1747469156980514,1.0,1.0,0.7003011107444763,1.0,-0.7504308819770813,0.3497755527496338,0.4006552994251251,0.1468009799718856,0.0,0.0,0.0,24.34770393371582,25.0,3.6454391479492174,-0.0,55.08038711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952120,296.9159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0457585304975509,297.3818359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.071044921875,0.9990000128746032,0.2834363579750061,0.2672169208526611,296.88824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0355899706482887,296.875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.0481859371066093,297.0296325683594,297.1499938964844,293.1499938964844,0.0,-0.0,291.0706787109375,0.5579245686531067,0.050000000745058,0.2285733371973037,291.0708923339844,291.1499938964844,284.2541809082031,283.64019775390625,291.0793762207031,297.0289611816406,291.0713806152344,1.0,0.1747469156980514,1.0,1.0,0.7003011107444763,1.0,-0.7504308819770813,0.3497755527496338,0.4006552994251251,0.1468009799718856,0.0,0.0,0.0,24.34770393371582,25.0,3.6454391479492174,-0.0,55.08038711547852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952180,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0457612946629524,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.9990000128746032,0.2872097492218017,0.2681095898151397,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0355921164155006,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0481888465583324,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.2285871356725692,291.0751037597656,291.1499938964844,284.2664489746094,283.6490478515625,291.0909729003906,297.03839111328125,291.0760498046875,1.0,0.1750244051218032,1.0,1.0,0.7005428671836853,1.0,-0.7515296936035156,0.350224494934082,0.4013051688671112,0.1470236927270889,0.0,0.0,0.0,24.43182945251465,25.0,6.642023086547852,-0.0,55.33881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952240,296.9287109375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0457612946629524,297.3901062011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.0753479003906,0.9990000128746032,0.2872097492218017,0.2681095898151397,296.900146484375,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0355921164155006,296.8872985839844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.0481888465583324,297.03961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0746459960937,0.5574944019317627,0.050000000745058,0.2285871356725692,291.0751037597656,291.1499938964844,284.2664489746094,283.6490478515625,291.0909729003906,297.03839111328125,291.0760498046875,1.0,0.1750244051218032,1.0,1.0,0.7005428671836853,1.0,-0.7515296936035156,0.350224494934082,0.4013051688671112,0.1470236927270889,0.0,0.0,0.0,24.43182945251465,25.0,6.642023086547852,-0.0,55.33881378173828,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952300,296.9367980957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.5572616457939148,0.050000000745058,0.0457627959549427,297.39630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.0787353515625,0.9990000128746032,0.2893379628658294,0.2684040367603302,296.9078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.5572616457939148,0.050000000745058,0.0355932861566543,296.89520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.5572616457939148,0.050000000745058,0.0481904260814189,297.0464782714844,297.1499938964844,293.1499938964844,0.0,-0.0,291.0777893066406,0.5572616457939148,0.050000000745058,0.2285946458578109,291.0783996582031,291.1499938964844,284.27545166015625,283.65655517578125,291.09912109375,297.0450134277344,291.07965087890625,1.0,0.1751464605331421,1.0,1.0,0.7006637454032898,1.0,-0.7518925666809082,0.3503630757331848,0.401529461145401,0.1470885872840881,0.0,0.0,0.0,24.475313186645508,25.0,8.826951026916504,-0.0,55.44475173950195,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952360,296.9457397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.5570471286773682,0.050000000745058,0.0457641817629337,297.4034729003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.0830078125,0.9990000128746032,0.2916036546230316,0.2686754167079925,296.9164428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.5570471286773682,0.050000000745058,0.0355943627655506,296.9040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.5570471286773682,0.050000000745058,0.0481918863952159,297.0543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0818176269531,0.5570471286773682,0.050000000745058,0.2286015599966049,291.08258056640625,291.1499938964844,284.2862854003906,283.66607666015625,291.108154296875,297.0526733398437,291.0841369628906,1.0,0.1752596050500869,1.0,1.0,0.7006180882453918,1.0,-0.7522312998771667,0.3505259454250335,0.4017053246498108,0.1471838951110839,0.0,0.0,0.0,24.51554679870605,25.0,11.199178695678713,-0.0,55.54295349121094,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
