time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11952420,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.0457666479051113,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9990000128746032,0.2965370714664459,0.2691562175750732,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.0355962812900543,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.048194482922554,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.2286138832569122,291.0936584472656,291.1499938964844,284.313232421875,283.6907958984375,291.1298522949219,297.0706787109375,291.0958251953125,1.0,0.1754604578018188,1.0,1.0,0.700526773929596,1.0,-0.7528315186500549,0.3508202135562897,0.4020112752914428,0.1473622918128967,0.0,0.0,0.0,24.587100982666016,25.0,16.324764251708984,-0.0,55.71748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952480,296.9660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.0457666479051113,297.4205017089844,297.1499938964844,293.1499938964844,0.0,-0.0,291.09423828125,0.9990000128746032,0.2965370714664459,0.2691562175750732,296.9360656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.0355962812900543,296.924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.048194482922554,297.0726928710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.0925598144531,0.556666910648346,0.050000000745058,0.2286138832569122,291.0936584472656,291.1499938964844,284.313232421875,283.6907958984375,291.1298522949219,297.0706787109375,291.0958251953125,1.0,0.1754604578018188,1.0,1.0,0.700526773929596,1.0,-0.7528315186500549,0.3508202135562897,0.4020112752914428,0.1473622918128967,0.0,0.0,0.0,24.587100982666016,25.0,16.324764251708984,-0.0,55.71748733520508,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952540,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0457687526941299,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.9990000128746032,0.3019752502441406,0.2695648074150085,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0355979166924953,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0481966994702816,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.2286243885755539,291.1086730957031,291.1499938964844,284.3468322753906,283.72265625,291.15625,297.0917053222656,291.11151123046875,1.0,0.1756315678358078,1.0,1.0,0.7004354596138,1.0,-0.7533416748046875,0.3510720729827881,0.402269572019577,0.147520899772644,0.0,0.0,0.0,24.648197174072266,25.0,21.93681907653809,-0.0,55.86637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952600,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0457687526941299,297.4403686523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.10943603515625,0.9990000128746032,0.3019752502441406,0.2695648074150085,296.9584045410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0355979166924953,296.9468078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.0481966994702816,297.0939636230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1072082519531,0.556343674659729,0.050000000745058,0.2286243885755539,291.1086730957031,291.1499938964844,284.3468322753906,283.72265625,291.15625,297.0917053222656,291.11151123046875,1.0,0.1756315678358078,1.0,1.0,0.7004354596138,1.0,-0.7533416748046875,0.3510720729827881,0.402269572019577,0.147520899772644,0.0,0.0,0.0,24.648197174072266,25.0,21.93681907653809,-0.0,55.86637878417969,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952660,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0457705445587635,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.9990000128746032,0.3078972995281219,0.2699120044708252,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0355993136763572,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0481985881924629,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.2286333441734314,291.1274108886719,291.1499938964844,284.3865966796875,283.7611083984375,291.1835021972656,297.1151428222656,291.1307067871094,1.0,0.1757774204015731,1.0,1.0,0.6993990540504456,1.0,-0.7537751793861389,0.3514991700649261,0.4022760093212127,0.1478735655546188,0.0,0.0,0.0,24.70036506652832,25.0,26.702781677246094,-0.0,55.99341583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952720,297.01397705078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0457705445587635,297.4625244140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1282958984375,0.9990000128746032,0.3078972995281219,0.2699120044708252,296.98291015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0355993136763572,296.97174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.0481985881924629,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1256408691406,0.5560689568519592,0.050000000745058,0.2286333441734314,291.1274108886719,291.1499938964844,284.3865966796875,283.7611083984375,291.1835021972656,297.1151428222656,291.1307067871094,1.0,0.1757774204015731,1.0,1.0,0.6993990540504456,1.0,-0.7537751793861389,0.3514991700649261,0.4022760093212127,0.1478735655546188,0.0,0.0,0.0,24.70036506652832,25.0,26.702781677246094,-0.0,55.99341583251953,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952780,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0457720719277858,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,0.3142977654933929,0.2702067196369171,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0356004983186721,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0482001937925815,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.2286409735679626,291.1490478515625,291.1499938964844,284.4320373535156,283.8056945800781,291.214111328125,297.1405944824219,291.1528625488281,1.0,0.1759015470743179,1.0,1.0,0.6983625888824463,1.0,-0.7541432976722717,0.3519045710563659,0.4022386968135834,0.148221343755722,0.0,0.0,0.0,24.74484062194824,25.0,31.14632034301757,-0.0,56.10161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952840,297.0408630371094,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0457720719277858,297.48663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.15008544921875,0.9990000128746032,0.3142977654933929,0.2702067196369171,297.0093078613281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0356004983186721,296.9985656738281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.0482001937925815,297.1432800292969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1470031738281,0.5558357834815979,0.050000000745058,0.2286409735679626,291.1490478515625,291.1499938964844,284.4320373535156,283.8056945800781,291.214111328125,297.1405944824219,291.1528625488281,1.0,0.1759015470743179,1.0,1.0,0.6983625888824463,1.0,-0.7541432976722717,0.3519045710563659,0.4022386968135834,0.148221343755722,0.0,0.0,0.0,24.74484062194824,25.0,31.14632034301757,-0.0,56.10161590576172,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952900,297.0549011230469,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5557327270507812,0.050000000745058,0.0457727462053298,297.49932861328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1622009277344,0.9990000128746032,0.3176766335964203,0.2703369855880737,297.02313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5557327270507812,0.050000000745058,0.0356010273098945,297.0126037597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5557327270507812,0.050000000745058,0.0482009053230285,297.1567687988281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1589050292969,0.5557327270507812,0.050000000745058,0.2286443561315536,291.1611022949219,291.1499938964844,284.45672607421875,283.8301086425781,291.230712890625,297.15399169921875,291.1651916503906,1.0,0.1759565025568008,1.0,1.0,0.697844386100769,1.0,-0.7543059587478638,0.3520979881286621,0.4022079408168793,0.1483915001153946,0.0,0.0,0.0,24.764556884765625,25.0,33.41785430908203,-0.0,56.14954376220703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11952960,297.0693054199219,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5556378960609436,0.050000000745058,0.0457733683288097,297.5124206542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.1750793457031,0.9990000128746032,0.3211743235588074,0.2704567909240722,297.037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5556378960609436,0.050000000745058,0.035601507872343,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5556378960609436,0.050000000745058,0.048201560974121,297.170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1716003417969,0.5556378960609436,0.050000000745058,0.2286474555730819,291.17388916015625,291.1499938964844,284.482666015625,283.8558349609375,291.2455139160156,297.1678161621094,291.1781616210937,1.0,0.1760072410106659,1.0,1.0,0.6965064406394958,1.0,-0.75445556640625,0.3524675965309143,0.4019879698753357,0.14874067902565,0.0,0.0,0.0,24.782758712768555,28.0,35.120357513427734,-0.0,56.19378280639648,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953020,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0457888692617416,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9990000128746032,0.3284201622009277,0.2734009623527527,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0356135629117488,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0482178814709186,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.228724867105484,291.2002868652344,291.1499938964844,284.5380249023437,283.9110107421875,291.276123046875,297.1966247558594,291.2047119140625,1.0,0.1773765683174133,1.0,1.0,0.6938305497169495,1.0,-0.7581331729888916,0.3548066020011902,0.4033265709877014,0.1503199487924575,0.0,0.0,0.0,25.23111724853516,31.0,37.35888671875,-0.0,57.285423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953080,297.0992126464844,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0457888692617416,297.5386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2015075683594,0.9990000128746032,0.3284201622009277,0.2734009623527527,297.0669250488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0356135629117488,297.0570068359375,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.0482178814709186,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.1978759765625,0.5533077120780945,0.050000000745058,0.228724867105484,291.2002868652344,291.1499938964844,284.5380249023437,283.9110107421875,291.276123046875,297.1966247558594,291.2047119140625,1.0,0.1773765683174133,1.0,1.0,0.6938305497169495,1.0,-0.7581331729888916,0.3548066020011902,0.4033265709877014,0.1503199487924575,0.0,0.0,0.0,25.23111724853516,31.0,37.35888671875,-0.0,57.285423278808594,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953140,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0458184480667114,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,0.3358287215232849,0.2788414657115936,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0356365703046321,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0482490323483943,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.2288726270198822,291.2286071777344,291.1499938964844,284.59765625,283.9707336425781,291.3096618652344,297.22674560546875,291.2333984375,1.0,0.1797896921634674,1.0,1.0,0.6911546587944031,1.0,-0.7649398446083069,0.3586098551750183,0.4063299894332886,0.1527283489704132,0.0,0.0,0.0,26.08527374267578,34.0,40.14720916748047,-0.0,59.36125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953200,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0458184480667114,297.5631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2299194335937,0.9990000128746032,0.3358287215232849,0.2788414657115936,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0356365703046321,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.0482490323483943,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2259521484375,0.5490174293518066,0.050000000745058,0.2288726270198822,291.2286071777344,291.1499938964844,284.59765625,283.9707336425781,291.3096618652344,297.22674560546875,291.2333984375,1.0,0.1797896921634674,1.0,1.0,0.6911546587944031,1.0,-0.7649398446083069,0.3586098551750183,0.4063299894332886,0.1527283489704132,0.0,0.0,0.0,26.08527374267578,34.0,40.14720916748047,-0.0,59.36125946044922,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953260,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5454397201538086,0.050000000745058,0.0458442382514476,297.57794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2493591308594,0.9990000128746032,0.3406952619552612,0.2834384143352508,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5454397201538086,0.050000000745058,0.0356566309928894,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5454397201538086,0.050000000745058,0.0482761897146701,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.2452697753906,0.5454397201538086,0.050000000745058,0.2290014624595642,291.2480163574219,291.1499938964844,284.638427734375,284.0116577148437,291.32818603515625,297.24688720703125,291.2527770996094,1.0,0.1818333119153976,1.0,1.0,0.6881221532821655,1.0,-0.7706986665725708,0.3620298206806183,0.4086688458919525,0.1549741178750991,0.0,0.0,0.0,26.82875061035156,34.0,40.9471321105957,-0.0,61.16973876953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953320,297.1628112792969,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.5432993769645691,0.050000000745058,0.0458601973950862,297.5856018066406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2596740722656,0.9990000128746032,0.343342661857605,0.2862372100353241,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.5432993769645691,0.050000000745058,0.0356690399348735,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.5432993769645691,0.050000000745058,0.0482929944992065,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.25567626953125,0.5432993769645691,0.050000000745058,0.2290811687707901,291.25836181640625,291.1499938964844,284.6610717773437,284.0344543457031,291.3380126953125,297.2579345703125,291.2630615234375,1.0,0.1830779761075973,1.0,1.0,0.6864823698997498,1.0,-0.7742072939872742,0.3640828728675842,0.4101243913173675,0.1563152819871902,0.0,0.0,0.0,27.28843879699707,37.0,40.90237045288086,-0.0,62.29181289672852,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953380,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.045912742614746,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.9990000128746032,0.3509392738342285,0.295265257358551,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.035709910094738,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.0483483299612998,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.2293436676263809,291.28778076171875,291.1499938964844,284.727783203125,284.1016540527344,291.3671875,297.2900085449219,291.29248046875,1.0,0.1870902776718139,1.0,1.0,0.6818100810050964,1.0,-0.7855353355407715,0.3706010282039642,0.4149343371391296,0.16055428981781,0.0,0.0,0.0,28.800830841064453,40.0,41.13785934448242,-0.0,66.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953440,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.045912742614746,297.6061096191406,297.1499938964844,293.1499938964844,0.0,-0.0,291.2890930175781,0.9990000128746032,0.3509392738342285,0.295265257358551,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.035709910094738,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.0483483299612998,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,291.2850646972656,0.5366300344467163,0.050000000745058,0.2293436676263809,291.28778076171875,291.1499938964844,284.727783203125,284.1016540527344,291.3671875,297.2900085449219,291.29248046875,1.0,0.1870902776718139,1.0,1.0,0.6818100810050964,1.0,-0.7855353355407715,0.3706010282039642,0.4149343371391296,0.16055428981781,0.0,0.0,0.0,28.800830841064453,40.0,41.13785934448242,-0.0,66.011962890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953500,297.2134094238281,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5330719351768494,0.050000000745058,0.0459427200257778,297.6156616210937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3040771484375,0.9990000128746032,0.3547681868076324,0.3002941310405731,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5330719351768494,0.050000000745058,0.035733226686716,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5330719351768494,0.050000000745058,0.048379898071289,297.3095397949219,297.1499938964844,293.1499938964844,0.0,-0.0,291.2999572753906,0.5330719351768494,0.050000000745058,0.2294934093952179,291.302734375,291.1499938964844,284.76220703125,284.1363830566406,291.3822937011719,297.3063659667969,291.3074645996094,1.0,0.1893258690834045,1.0,1.0,0.6794739365577698,1.0,-0.7918520569801331,0.3741934895515442,0.4176585674285888,0.1628887355327606,0.0,0.0,0.0,29.6628532409668,40.0,41.46672439575195,-0.0,68.15174102783203,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953560,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.5294314026832581,0.050000000745058,0.0459749773144722,297.6248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3190612792969,0.9990000128746032,0.3586193025112152,0.3056127429008484,297.19781494140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.5294314026832581,0.050000000745058,0.0357583165168762,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.5294314026832581,0.050000000745058,0.0484138652682304,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3149719238281,0.5294314026832581,0.050000000745058,0.2296545356512069,291.3177490234375,291.1499938964844,284.7973022460937,284.1718139648437,291.3939514160156,297.3229064941406,291.3223571777344,1.0,0.1916920840740203,1.0,1.0,0.6761023998260498,1.0,-0.7985380291938782,0.3782648146152496,0.4202731847763061,0.1656374931335449,0.0,0.0,0.0,30.58983039855957,43.0,41.011817932128906,-0.0,70.46835327148438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953620,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.525421679019928,0.050000000745058,0.0460125617682933,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.33453369140625,0.9990000128746032,0.3628379106521606,0.3116954565048218,297.217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.525421679019928,0.050000000745058,0.0357875488698482,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.525421679019928,0.050000000745058,0.0484534427523613,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3306884765625,0.525421679019928,0.050000000745058,0.2298422753810882,291.33331298828125,291.1499938964844,284.8361511230469,284.2110290527344,291.4056091308594,297.3411560058594,291.33758544921875,1.0,0.1944008618593216,1.0,1.0,0.672432541847229,1.0,-0.8061910271644592,0.3829395473003387,0.4232515096664428,0.1688103675842285,0.0,0.0,0.0,31.669204711914062,43.0,39.47906875610352,-0.0,73.18598937988281,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953680,297.2663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.522060751914978,0.050000000745058,0.0460459068417549,297.6421813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3468933105469,0.9990000128746032,0.3663924932479858,0.3169943690299988,297.2333984375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.522060751914978,0.050000000745058,0.0358134843409061,297.2266845703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.522060751914978,0.050000000745058,0.0484885573387146,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.3431701660156,0.522060751914978,0.050000000745058,0.230008840560913,291.3457336425781,291.1499938964844,284.8691711425781,284.244384765625,291.4154357910156,297.3565979003906,291.3498229980469,1.0,0.1967631727457046,1.0,1.0,0.6693594455718994,1.0,-0.8128636479377747,0.3870174586772918,0.4258461892604828,0.1715888679027557,0.0,0.0,0.0,32.626216888427734,31.0,38.277610778808594,-0.0,75.6135482788086,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953740,297.2889099121094,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.521377444267273,0.050000000745058,0.0460528992116451,297.65411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3634338378906,0.9990000128746032,0.3714539110660553,0.3180958330631256,297.2560729980469,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.521377444267273,0.050000000745058,0.0358189195394516,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.521377444267273,0.050000000745058,0.0484959185123443,297.3812255859375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3598022460937,0.521377444267273,0.050000000745058,0.2300437688827514,291.3622741699219,291.1499938964844,284.9149169921875,284.29058837890625,291.4281921386719,297.37799072265625,291.3661804199219,1.0,0.1968379616737365,1.0,1.0,0.6651598215103149,1.0,-0.8142563104629517,0.3890082836151123,0.4252480268478393,0.1733797937631607,0.0,0.0,0.0,32.828243255615234,31.0,36.68090057373047,-0.0,76.12753295898438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953800,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5225018262863159,0.050000000745058,0.0460414141416549,297.66357421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3729248046875,0.9990000128746032,0.3747825920581817,0.3162879049777984,297.2700500488281,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5225018262863159,0.050000000745058,0.0358099900186061,297.264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5225018262863159,0.050000000745058,0.0484838262200355,297.3944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,291.36944580078125,0.5225018262863159,0.050000000745058,0.2299863994121551,291.371826171875,291.1499938964844,284.94293212890625,284.3188781738281,291.4353942871094,297.39117431640625,291.37554931640625,1.0,0.1959161013364792,1.0,1.0,0.6626164317131042,1.0,-0.8119802474975586,0.388776957988739,0.4232032895088196,0.17361581325531,0.0,0.0,0.0,32.499420166015625,34.0,35.4850959777832,-0.0,75.2901382446289,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953860,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0460472702980041,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.9990000128746032,0.3842955529689789,0.3172104656696319,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0358145423233509,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0484899953007698,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.2300156503915786,291.3939514160156,291.04998779296875,285.0180969238281,284.3947448730469,291.4447937011719,297.4276123046875,291.3968811035156,1.0,0.19660484790802,1.0,1.0,0.6538158655166626,1.0,-0.813139021396637,0.3923673629760742,0.4207716882228851,0.1769514828920364,0.0,0.0,0.0,32.66737365722656,37.0,29.55072021484375,-0.0,75.71797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953920,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0460472702980041,297.6932678222656,297.1499938964844,293.1499938964844,0.0,-0.0,291.3948059082031,0.9990000128746032,0.3842955529689789,0.3172104656696319,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0358145423233509,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.0484899953007698,297.43115234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3920593261719,0.5219262838363647,0.050000000745058,0.2300156503915786,291.3939514160156,291.04998779296875,285.0180969238281,284.3947448730469,291.4447937011719,297.4276123046875,291.3968811035156,1.0,0.19660484790802,1.0,1.0,0.6538158655166626,1.0,-0.813139021396637,0.3923673629760742,0.4207716882228851,0.1769514828920364,0.0,0.0,0.0,32.66737365722656,37.0,29.55072021484375,-0.0,75.71797943115234,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11953980,297.3678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.5204300880432129,0.050000000745058,0.0460627377033233,297.7143249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.40704345703125,0.9990000128746032,0.3911347091197967,0.3196368813514709,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.5204300880432129,0.050000000745058,0.0358265750110149,297.3324279785156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.5204300880432129,0.050000000745058,0.0485062822699546,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4046936035156,0.5204300880432129,0.050000000745058,0.2300929278135299,291.40631103515625,291.04998779296875,285.07049560546875,284.4476013183594,291.4501647949219,297.45416259765625,291.4088439941406,1.0,0.1977305114269256,1.0,1.0,0.6477447748184204,1.0,-0.8161958456039429,0.3960640728473663,0.4201317727565765,0.1800526231527328,0.0,0.0,0.0,33.11137008666992,37.0,25.496469497680664,-0.0,76.85041809082031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954040,297.3803100585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.5195515751838684,0.050000000745058,0.0460719987750053,297.72369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4120483398437,0.9990000128746032,0.3942604660987854,0.3210808038711548,297.3485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.5195515751838684,0.050000000745058,0.0358337797224521,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.5195515751838684,0.050000000745058,0.048516035079956,297.4701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,291.4098205566406,0.5195515751838684,0.050000000745058,0.2301391810178756,291.4113464355469,290.95001220703125,285.0941467285156,284.471435546875,291.452392578125,297.4664611816406,291.4137268066406,1.0,0.1983918845653534,1.0,1.0,0.6450153589248657,1.0,-0.8180155158042908,0.3979797065258026,0.4200358092784881,0.181614264845848,0.0,0.0,0.0,33.377079010009766,40.0,23.88631629943848,-0.0,77.52984619140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954100,297.4008178710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.5179071426391602,0.050000000745058,0.0460897050797939,297.73858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4194641113281,0.9990000128746032,0.3993556499481201,0.3238235414028168,297.369384765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.5179071426391602,0.050000000745058,0.0358475483953952,297.36669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.5179071426391602,0.050000000745058,0.0485346801578998,297.49072265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4174499511719,0.5179071426391602,0.050000000745058,0.2302276194095611,291.4188537597656,290.95001220703125,285.13238525390625,284.50994873046875,291.4557189941406,297.48687744140625,291.4209899902344,1.0,0.1996410489082336,1.0,1.0,0.6406151056289673,1.0,-0.821473240852356,0.4013766348361969,0.420096606016159,0.1843397766351699,0.0,0.0,0.0,33.88492584228516,40.0,21.516069412231445,-0.0,78.83199310302734,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954160,297.42169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5160202383995056,0.050000000745058,0.0461106412112712,297.7531433105469,297.1499938964844,293.1499938964844,0.0,-0.0,291.4255065917969,0.9990000128746032,0.4045155644416809,0.3270369470119476,297.390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5160202383995056,0.050000000745058,0.0358638316392898,297.38836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5160202383995056,0.050000000745058,0.0485567264258861,297.5120544433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5160202383995056,0.050000000745058,0.2303322106599807,291.42510986328125,290.8500061035156,285.170654296875,284.5484924316406,291.4425048828125,297.508056640625,291.42633056640625,1.0,0.2010989487171173,1.0,1.0,0.6330034732818604,1.0,-0.8255261182785034,0.4064136743545532,0.4191124439239502,0.1885882467031479,0.0,0.0,0.0,34.48537063598633,43.0,15.371901512145996,-0.0,80.37773895263672,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954220,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0461613051593303,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.9990000128746032,0.4149941205978393,0.3346857726573944,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0359032377600669,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0486100800335407,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.230585291981697,291.4232482910156,290.75,285.24713134765625,284.62530517578125,291.4013977050781,297.5528259277344,291.4217224121094,1.0,0.2045574635267257,1.0,1.0,0.6177801489830017,1.0,-0.8351813554763794,0.418096125125885,0.4170852303504944,0.1984002888202667,0.0,0.0,0.0,35.937538146972656,46.0,-5.477518558502197,-0.0,84.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954280,297.46441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0461613051593303,297.7811584472656,297.1499938964844,293.1499938964844,0.0,-0.0,291.4228210449219,0.9990000128746032,0.4149941205978393,0.3346857726573944,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0359032377600669,297.4329528808594,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.0486100800335407,297.55694580078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.42401123046875,0.5116963982582092,0.050000000745058,0.230585291981697,291.4232482910156,290.75,285.24713134765625,284.62530517578125,291.4013977050781,297.5528259277344,291.4217224121094,1.0,0.2045574635267257,1.0,1.0,0.6177801489830017,1.0,-0.8351813554763794,0.418096125125885,0.4170852303504944,0.1984002888202667,0.0,0.0,0.0,35.937538146972656,46.0,-5.477518558502197,-0.0,84.14300537109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954340,297.4984436035156,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.5079713463783264,0.050000000745058,0.0462082400918006,297.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,291.4100952148437,0.9990000128746032,0.4232699871063232,0.3416184186935425,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.5079713463783264,0.050000000745058,0.0359397418797016,297.46905517578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.5079713463783264,0.050000000745058,0.0486594997346401,297.59234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.4128112792969,0.5079713463783264,0.050000000745058,0.2308197170495987,291.4109802246094,290.75,285.3065185546875,284.684814453125,291.3614807128906,297.5882873535156,291.4078674316406,1.0,0.2076868116855621,1.0,1.0,0.6058958172798157,1.0,-0.8439421653747559,0.4285173118114471,0.4154248535633087,0.2071326822042465,0.0,0.0,0.0,37.28165817260742,46.0,-21.38260269165039,-0.0,87.66171264648438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954400,297.5080871582031,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080810546875,0.5068883299827576,0.050000000745058,0.0462225005030632,297.8069152832031,297.1499938964844,293.1499938964844,0.0,-0.0,291.40496826171875,0.9990000128746032,0.4256035983562469,0.3436970710754394,297.479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080810546875,0.5068883299827576,0.050000000745058,0.0359508320689201,297.4794311523437,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080810546875,0.5068883299827576,0.050000000745058,0.0486745163798332,297.60223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.4080810546875,0.5068883299827576,0.050000000745058,0.2308909595012664,291.4059753417969,290.6499938964844,285.3231201171875,284.701416015625,291.3489685058594,297.5981750488281,291.4024353027344,1.0,0.2086248397827148,1.0,1.0,0.6025568842887878,1.0,-0.8465707302093506,0.4316389262676239,0.4149318039417267,0.2097487896680832,0.0,0.0,0.0,37.68985748291016,49.0,-25.76686668395996,-0.0,88.73664855957031,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954460,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0462927743792533,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.9990000128746032,0.4362373054027557,0.3537625670433044,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0360054895281791,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0487485192716121,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.2312419861555099,291.3656005859375,290.54998779296875,285.3981018066406,284.7762756347656,291.22052001953125,297.642578125,291.3564453125,1.0,0.2131707668304443,1.0,1.0,0.5793125629425049,1.0,-0.8593108057975769,0.4517529904842376,0.4075578153133392,0.2274050265550613,0.0,0.0,0.0,39.70100402832031,52.0,-66.82499694824219,-0.0,94.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954520,297.5521240234375,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0462927743792533,297.8296813964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.3629455566406,0.9990000128746032,0.4362373054027557,0.3537625670433044,297.5263977050781,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0360054895281791,297.5268249511719,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.0487485192716121,297.6464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,291.3710021972656,0.5018474459648132,0.050000000745058,0.2312419861555099,291.3656005859375,290.54998779296875,285.3981018066406,284.7762756347656,291.22052001953125,297.642578125,291.3564453125,1.0,0.2131707668304443,1.0,1.0,0.5793125629425049,1.0,-0.8593108057975769,0.4517529904842376,0.4075578153133392,0.2274050265550613,0.0,0.0,0.0,39.70100402832031,52.0,-66.82499694824219,-0.0,94.0761947631836,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
