time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11954580,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4983193278312683,0.050000000745058,0.0463459566235542,297.84283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.3096923828125,0.9990000128746032,0.4434837996959686,0.361193984746933,297.5584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4983193278312683,0.050000000745058,0.0360468551516532,297.55908203125,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4983193278312683,0.050000000745058,0.0488045252859592,297.6757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,291.32135009765625,0.4983193278312683,0.1445498764514923,0.231507658958435,291.3133850097656,290.54998779296875,285.4490051269531,284.8268737792969,291.1112670898437,297.672119140625,291.30084228515625,1.0,0.2165296673774719,1.0,1.0,0.5632773637771606,1.0,-0.8687291741371155,0.4674360752105713,0.4012930989265442,0.2412752658128738,0.0,0.0,0.0,41.221927642822266,52.0,-100.92958068847656,-0.0,98.1610107421875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954640,297.5979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.5607954263687134,0.050000000745058,0.0457391515374183,297.8678283691406,297.1499938964844,293.1499938964844,0.0,-0.0,291.267822265625,0.9990000128746032,0.4486158490180969,0.263913094997406,297.5746765136719,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.5607954263687134,0.050000000745058,0.0355748943984508,297.5754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,291.2860412597656,0.5607954263687134,0.050000000745058,0.0481655299663543,297.6788330078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.2759094238281,0.7494961619377136,0.1469224393367767,0.5275624394416809,291.2713317871094,290.45001220703125,285.4716186523437,284.84930419921875,291.0848388671875,297.67974853515625,291.2566833496094,1.0,0.22257761657238,1.0,1.0,0.5560683012008667,1.0,-1.1050406694412231,0.5975079536437988,0.5075327157974243,0.3242934346199035,0.0,0.0,0.0,27.838695526123047,72.0,-128.86766052246094,-0.0,128.98199462890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954700,297.6182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5878985524177551,0.050000000745058,0.0455880276858806,297.9395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,291.20611572265625,0.9932599663734436,0.4602105617523193,0.2280782163143158,297.5948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5878985524177551,0.050000000745058,0.035457357764244,297.59722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,291.22174072265625,0.5878985524177551,0.050000000745058,0.0480063892900943,297.6537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,291.2087707519531,0.8390541672706604,0.1478128135204315,0.6589713096618652,291.2074584960937,290.45001220703125,285.5076904296875,284.885009765625,291.0048217773437,297.656982421875,291.1954040527344,1.0,0.2333059310913086,1.0,1.0,0.5444461703300476,1.0,-1.219404220581055,0.6687902808189392,0.5506139993667603,0.3755532205104828,0.0,0.0,0.0,25.463233947753903,72.0,-150.21066284179688,-0.0,155.78810119628906,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954760,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5670806169509888,0.050000000745058,0.045699592679739,297.9789428710937,297.1499938964844,293.1499938964844,0.0,-0.0,291.1357421875,0.9987609386444092,0.469098299741745,0.2558528780937195,297.61102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5670806169509888,0.050000000745058,0.0355441272258758,297.6160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1550598144531,0.5670806169509888,0.050000000745058,0.0481238700449466,297.6307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.1394958496094,0.8190023899078369,0.1487424671649933,0.6688904166221619,291.13775634765625,289.95001220703125,285.5431823730469,284.9200439453125,290.9105834960937,297.6331787109375,291.1232604980469,1.0,0.2445675730705261,1.0,1.0,0.5338228940963745,1.0,-1.2650396823883057,0.704527735710144,0.5605119466781616,0.4024578332901001,0.0,0.0,0.0,29.130470275878903,90.0,-177.13917541503906,-0.0,177.6604766845703,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954820,297.6667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.525503933429718,0.050000000745058,0.0460086725652217,297.9773254394531,297.1499938964844,293.1499938964844,0.0,-0.0,290.9809265136719,0.9990000128746032,0.4789029061794281,0.3115466237068176,297.6398620605469,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.525503933429718,0.050000000745058,0.0357845202088356,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,291.00439453125,0.525503933429718,0.050000000745058,0.0484493449330329,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9860534667969,0.7723204493522644,0.1511907577514648,0.680706799030304,290.9837341308594,289.95001220703125,285.60845947265625,284.9841003417969,290.73211669921875,297.59991455078125,290.9681396484375,1.0,0.26789391040802,1.0,1.0,0.5137982368469238,1.0,-1.3471227884292605,0.772709310054779,0.5744134783744812,0.4544055759906769,0.0,0.0,0.0,38.67859649658203,90.0,-216.31773376464844,-0.0,227.4945373535156,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954880,297.66845703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5232934951782227,0.050000000745058,0.0460303537547588,297.97515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,290.9708251953125,0.9990000128746032,0.4792991578578949,0.3150064647197723,297.6415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5232934951782227,0.050000000745058,0.0358013845980167,297.6519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,290.9945068359375,0.5232934951782227,0.050000000745058,0.0484721809625625,297.5965270996094,297.1499938964844,293.1499938964844,0.0,-0.0,290.9760131835937,0.7697634100914001,0.1513525247573852,0.6815197467803955,290.9736633300781,289.45001220703125,285.61236572265625,284.9879150390625,290.7210998535156,297.5981750488281,290.9580383300781,1.0,0.2694013118743896,1.0,1.0,0.5125764012336731,1.0,-1.3523247241973877,0.777104377746582,0.5752203464508057,0.4577632248401642,0.0,0.0,0.0,39.342529296875,108.0,-218.3187713623047,-0.0,230.98065185546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11954940,297.6063537597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8341064453125,0.7416545748710632,0.1423316597938537,0.1285377740859985,297.9482116699219,297.1499938964844,293.1499938964844,0.0,-0.0,290.827880859375,0.9990000128746032,0.4847669601440429,0.3327818512916565,297.6626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.5127344727516174,0.1429039388895034,0.0358903929591178,297.6770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,290.85272216796875,0.5127344727516174,0.050000000745058,0.0485926866531372,297.575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.8332824707031,0.7597780227661133,0.153660386800766,0.6922517418861389,290.8303527832031,289.45001220703125,285.66436767578125,285.03857421875,290.5876159667969,297.589599609375,290.8159484863281,1.0,0.2927945256233215,1.0,1.0,0.4959898889064789,1.0,-1.4858312606811523,0.8736394047737122,0.6121918559074402,0.5273576378822327,0.0,0.0,0.0,44.71525573730469,108.0,-237.42713928222656,-0.0,299.3711853027344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955000,297.57977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,290.7920227050781,0.7512649893760681,0.1410379111766815,0.1287682652473449,297.9399108886719,297.1499938964844,293.1499938964844,0.0,-0.0,290.78515625,0.9990000128746032,0.4861821830272674,0.3201165795326233,297.6610412597656,297.1499938964844,293.1499938964844,0.0,-0.0,290.8023986816406,0.6634222269058228,0.1441800147294998,0.0691151618957519,297.6806640625,297.1499938964844,293.1499938964844,0.0,-0.0,290.8059997558594,0.6335471868515015,0.1459373831748962,0.0813601613044738,297.5703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.7911682128906,0.770565927028656,0.1543461233377456,0.6947266459465027,290.78759765625,288.95001220703125,285.6786499023437,285.0523986816406,290.5505676269531,297.585205078125,290.7724914550781,1.0,0.3005639016628265,1.0,1.0,0.4913298785686493,1.0,-1.5529484748840332,0.91850084066391,0.6344476938247681,0.5567711591720581,0.0,0.0,0.0,43.71100234985352,128.0,-244.8627014160156,-0.0,328.2733764648437,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955060,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008544921875,0.7125508189201355,0.1367928981781005,0.1251524984836578,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48590087890625,0.9990000128746032,0.4923520982265472,0.3681408166885376,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.7199681997299194,0.1414943188428878,0.1005055010318756,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.725282609462738,0.1454245448112487,0.1393192559480667,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981689453125,0.7413510084152222,0.1570650786161422,0.7093666195869446,290.4901733398437,288.45001220703125,285.7415466308594,285.1129455566406,290.0828552246094,297.5457763671875,290.4622802734375,1.0,0.3365955948829651,1.0,1.0,0.4439378380775451,1.0,-1.731250524520874,1.0973604917526243,0.6338900327682495,0.7001112103462219,0.0,0.0,0.0,56.21855926513672,131.0,-411.5144653320313,-0.0,460.51409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955120,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5008544921875,0.7125508189201355,0.1367928981781005,0.1251524984836578,297.901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,290.48590087890625,0.9990000128746032,0.4923520982265472,0.3681408166885376,297.57049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5001525878906,0.7199681997299194,0.1414943188428878,0.1005055010318756,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,290.4996337890625,0.725282609462738,0.1454245448112487,0.1393192559480667,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,290.4981689453125,0.7413510084152222,0.1570650786161422,0.7093666195869446,290.4901733398437,288.45001220703125,285.7415466308594,285.1129455566406,290.0828552246094,297.5457763671875,290.4622802734375,1.0,0.3365955948829651,1.0,1.0,0.4439378380775451,1.0,-1.731250524520874,1.0973604917526243,0.6338900327682495,0.7001112103462219,0.0,0.0,0.0,56.21855926513672,131.0,-411.5144653320313,-0.0,460.51409912109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,290.291015625,0.6863505840301514,0.1355258822441101,0.1240718886256218,297.8467712402344,297.1499938964844,293.1499938964844,0.0,-0.0,290.2730712890625,0.9990000128746032,0.4918099343776703,0.4058840870857239,297.52996826171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2901611328125,0.6945558786392212,0.1401893347501754,0.0997737571597099,297.5750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,290.2894287109375,0.7020179629325867,0.1450198888778686,0.1392156034708023,297.5275573730469,297.1499938964844,293.1499938964844,0.0,-0.0,290.2875366210937,0.7211913466453552,0.1579158455133438,0.7155138254165649,290.2783508300781,288.45001220703125,285.7717590332031,285.1417541503906,289.81610107421875,297.529052734375,290.2479248046875,1.0,0.3514653742313385,1.0,1.0,0.4201044142246246,1.0,-1.78166663646698,1.171722173690796,0.6099445223808289,0.7639085054397583,0.0,0.0,0.0,65.14742279052734,131.0,-499.24359130859375,-0.0,519.0140380859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955240,297.4213562011719,297.1499938964844,293.1499938964844,0.0,-0.0,290.0619506835937,0.6665853261947632,0.1345996856689453,0.1233733817934989,297.7804260253906,297.1499938964844,293.1499938964844,0.0,-0.0,290.04156494140625,0.9990000128746032,0.4896883070468902,0.4383897185325622,297.49481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,290.06103515625,0.6743278503417969,0.1391283422708511,0.099168375134468,297.5455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,290.06005859375,0.6830511093139648,0.1447956413030624,0.1392206400632858,297.50762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,290.0578308105469,0.7042608261108398,0.1583370864391327,0.7197380661964417,290.0476379394531,287.95001220703125,285.8006286621094,285.1690673828125,289.543701171875,297.50933837890625,290.0153503417969,1.0,0.3645692765712738,1.0,1.0,0.3965458273887634,1.0,-1.824215292930603,1.2440308332443235,0.5801845192909241,0.827164888381958,0.0,0.0,0.0,73.45915222167969,119.0,-571.7503662109375,-0.0,573.2196044921875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955300,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,289.81524658203125,0.6531773209571838,0.1338202953338623,0.1228326708078384,297.7077941894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.79302978515625,0.9990000128746032,0.4865513443946838,0.4620769917964935,297.4634094238281,297.1499938964844,293.1499938964844,0.0,-0.0,289.81427001953125,0.6603326201438904,0.138228565454483,0.0986548364162445,297.5181579589844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8130798339844,0.6699648499488831,0.144612431526184,0.1392632126808166,297.4844970703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8106689453125,0.6913585066795349,0.1583328694105148,0.7218167185783386,289.7996826171875,287.95001220703125,285.8285522460937,285.1952819824219,289.2618408203125,297.48638916015625,289.7660217285156,1.0,0.3739314973354339,1.0,1.0,0.3728498220443725,1.0,-1.854003310203552,1.3110569715499878,0.5429463386535645,0.8880287408828735,0.0,0.0,0.0,80.14329528808594,119.0,-630.8303833007812,-0.0,615.3034057617188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955360,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.55035400390625,0.6396911144256592,0.1330524086952209,0.1224170923233032,297.6424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,289.5253601074219,0.9826650023460388,0.4836616218090057,0.4600946307182312,297.43505859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5492858886719,0.646271824836731,0.1374276876449585,0.0982758179306984,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,289.5477905273437,0.6563376188278198,0.1444223076105117,0.139377012848854,297.45867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,289.54510498046875,0.6768147349357605,0.1579174697399139,0.7222460508346558,289.5328369140625,287.45001220703125,285.8553771972656,285.22021484375,288.92529296875,297.46075439453125,289.49444580078125,1.0,0.3799502253532409,1.0,1.0,0.3456414639949798,1.0,-1.8513145446777344,1.3651981353759766,0.4861163794994354,0.9429640173912048,0.0,0.0,0.0,87.46180725097656,107.0,-699.2670288085938,-0.0,636.5328369140625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955420,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,289.00469970703125,0.6267568469047546,0.1315909475088119,0.1214248612523078,297.55010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.9774475097656,0.9627823233604432,0.4800068438053131,0.4565320611000061,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,289.00347900390625,0.6331824064254761,0.1361421793699264,0.0975697413086891,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0015869140625,0.6440785527229309,0.1440823376178741,0.1393662691116333,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,288.9988098144531,0.6622610092163086,0.1565135568380355,0.7183893322944641,288.9854736328125,287.45001220703125,285.9010009765625,285.2619323730469,288.3115539550781,297.4115905761719,288.9443664550781,1.0,0.3850885927677154,1.0,1.0,0.2961520552635193,1.0,-1.840357542037964,1.4583741426467896,0.3819833099842071,1.03822124004364,0.0,0.0,0.0,95.01336669921876,107.0,-800.9576416015625,-0.0,652.378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955480,297.3285522460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.9491271972656,0.6259772777557373,0.1314370185136795,0.1213070079684257,297.5420227050781,297.1499938964844,293.1499938964844,0.0,-0.0,288.9218139648437,0.9615728259086608,0.4796929359436035,0.4562359154224396,297.3856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9479064941406,0.632434606552124,0.1360195726156234,0.097495287656784,297.4460144042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.94598388671875,0.6434284448623657,0.1440460234880447,0.1393505781888961,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9432373046875,0.6613795757293701,0.1563418954610824,0.7177676558494568,288.92987060546875,287.3500061035156,285.90533447265625,285.26580810546875,288.2525634765625,297.4066772460937,288.8887023925781,1.0,0.3852661848068237,1.0,1.0,0.2912247478961944,1.0,-1.839005947113037,1.4670919179916382,0.3719140589237213,1.0472005605697632,0.0,0.0,0.0,95.42160034179688,95.0,-807.0355834960938,-0.0,652.6758422851562,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955540,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6212503910064697,0.1296635866165161,0.1198091208934784,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9553495049476624,0.4764043390750885,0.4531310200691223,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6283599138259888,0.1347150951623916,0.096616581082344,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6405426859855652,0.1436122208833694,0.1390229761600494,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.6560418009757996,0.1542358249425888,0.7091032266616821,288.324462890625,287.25,285.95001220703125,285.3053894042969,287.64532470703125,297.35400390625,288.2847595214844,1.0,0.384185791015625,1.0,1.0,0.236808031797409,1.0,-1.8216298818588257,1.5537515878677368,0.2678782343864441,1.137266755104065,0.0,0.0,0.0,96.7657699584961,83.0,-828.005126953125,-0.0,644.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955600,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,288.3432922363281,0.6212503910064697,0.1296635866165161,0.1198091208934784,297.4607238769531,297.1499938964844,293.1499938964844,0.0,-0.0,288.316650390625,0.9553495049476624,0.4764043390750885,0.4531310200691223,297.3433532714844,297.1499938964844,293.1499938964844,0.0,-0.0,288.34197998046875,0.6283599138259888,0.1347150951623916,0.096616581082344,297.40478515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3398742675781,0.6405426859855652,0.1436122208833694,0.1390229761600494,297.3519897460937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3374938964844,0.6560418009757996,0.1542358249425888,0.7091032266616821,288.324462890625,287.25,285.95001220703125,285.3053894042969,287.64532470703125,297.35400390625,288.2847595214844,1.0,0.384185791015625,1.0,1.0,0.236808031797409,1.0,-1.8216298818588257,1.5537515878677368,0.2678782343864441,1.137266755104065,0.0,0.0,0.0,96.7657699584961,83.0,-828.005126953125,-0.0,644.27734375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955660,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.6215735077857971,0.1276422888040542,0.1179687604308128,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9587700366973876,0.4730994701385498,0.4499454498291015,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341369628906,0.629653811454773,0.1333221644163131,0.0956041067838668,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.6430390477180481,0.1428677439689636,0.1383253931999206,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.6562739014625549,0.15169657766819,0.6977996826171875,287.8209228515625,287.3500061035156,285.9911804199219,285.3408508300781,287.2671813964844,297.3036804199219,287.7911376953125,1.0,0.3787892758846283,1.0,1.0,0.1970869749784469,1.0,-1.799972414970398,1.598743557929993,0.2012287825345993,1.1866883039474487,0.0,0.0,0.0,93.78402709960938,71.0,-706.2183837890625,-0.0,619.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955720,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.8352355957031,0.6215735077857971,0.1276422888040542,0.1179687604308128,297.3893737792969,297.1499938964844,293.1499938964844,0.0,-0.0,287.81500244140625,0.9587700366973876,0.4730994701385498,0.4499454498291015,297.30548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8341369628906,0.629653811454773,0.1333221644163131,0.0956041067838668,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,287.8323974609375,0.6430390477180481,0.1428677439689636,0.1383253931999206,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,287.83087158203125,0.6562739014625549,0.15169657766819,0.6977996826171875,287.8209228515625,287.3500061035156,285.9911804199219,285.3408508300781,287.2671813964844,297.3036804199219,287.7911376953125,1.0,0.3787892758846283,1.0,1.0,0.1970869749784469,1.0,-1.799972414970398,1.598743557929993,0.2012287825345993,1.1866883039474487,0.0,0.0,0.0,93.78402709960938,71.0,-706.2183837890625,-0.0,619.5609130859375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955780,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.6255738735198975,0.1255891770124435,0.1159065514802932,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212951660156,0.9689001441001892,0.4700225591659546,0.4467754065990448,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43719482421875,0.6347564458847046,0.1318895071744918,0.0944414511322975,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.6493123769760132,0.1418303847312927,0.1371840387582779,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.6605133414268494,0.148959532380104,0.6846080422401428,287.42626953125,287.45001220703125,286.03106689453125,285.37457275390625,286.95770263671875,297.2575378417969,287.4013061523437,1.0,0.3704142272472381,1.0,1.0,0.1573659181594848,1.0,-1.7750844955444336,1.630690336227417,0.1443940997123718,1.223735213279724,0.0,0.0,0.0,87.9709701538086,59.0,-580.6648559570312,-0.0,584.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955840,297.2186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,287.4382629394531,0.6255738735198975,0.1255891770124435,0.1159065514802932,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,287.4212951660156,0.9689001441001892,0.4700225591659546,0.4467754065990448,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.43719482421875,0.6347564458847046,0.1318895071744918,0.0944414511322975,297.3284606933594,297.1499938964844,293.1499938964844,0.0,-0.0,287.4356994628906,0.6493123769760132,0.1418303847312927,0.1371840387582779,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,287.43463134765625,0.6605133414268494,0.148959532380104,0.6846080422401428,287.42626953125,287.45001220703125,286.03106689453125,285.37457275390625,286.95770263671875,297.2575378417969,287.4013061523437,1.0,0.3704142272472381,1.0,1.0,0.1573659181594848,1.0,-1.7750844955444336,1.630690336227417,0.1443940997123718,1.223735213279724,0.0,0.0,0.0,87.9709701538086,59.0,-580.6648559570312,-0.0,584.5316162109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955900,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2433776855469,0.6290645003318787,0.1246280521154403,0.1148958578705787,297.302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.2225341796875,0.9760743975639344,0.4685817956924438,0.4452698826789856,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,287.2420654296875,0.6388643383979797,0.1312120705842971,0.09385996311903,297.3114318847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.2402038574219,0.6540581583976746,0.141288548707962,0.1365395039319992,297.2352905273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.23907470703125,0.6643255352973938,0.147617295384407,0.6778989434242249,287.2287902832031,287.45001220703125,286.050537109375,285.3908386230469,286.69757080078125,297.2369384765625,287.1968688964844,1.0,0.3654289543628692,1.0,1.0,0.1375053972005844,1.0,-1.7625354528427124,1.6636444330215454,0.0988909974694252,1.2591779232025146,0.0,0.0,0.0,84.25466918945312,59.0,-591.0808715820312,-0.0,564.880126953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11955960,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.04656982421875,0.6333926320075989,0.1236637160181999,0.1138870194554328,297.2777099609375,297.1499938964844,293.1499938964844,0.0,-0.0,287.0347595214844,0.9840093851089478,0.467069149017334,0.4437278509140014,297.24322509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.045654296875,0.6438963413238525,0.1305194348096847,0.0932699590921402,297.2951965332031,297.1499938964844,293.1499938964844,0.0,-0.0,287.04443359375,0.6597980856895447,0.1407182663679123,0.1358626633882522,297.21600341796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.0438232421875,0.6691303849220276,0.1462633162736892,0.6711384654045105,287.03790283203125,287.54998779296875,286.0697326660156,285.4066772460937,286.7052307128906,297.2175598144531,287.0236511230469,1.0,0.3600156307220459,1.0,1.0,0.1399932503700256,1.0,-1.7498347759246826,1.6496434211730957,0.1001913100481033,1.2479028701782229,0.0,0.0,0.0,80.19784545898438,47.0,-497.315185546875,-0.0,544.2635498046875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956020,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.6458533406257629,0.1223132237792015,0.112159252166748,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.9990000128746032,0.4650892615318298,0.4375739395618438,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.6579868197441101,0.1295558214187622,0.0922382697463035,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.6754910945892334,0.1399625241756439,0.13467338681221,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.682857871055603,0.1440089493989944,0.6586596965789795,286.93682861328125,287.6499938964844,286.1072998046875,285.4372863769531,286.8068542480469,297.1866760253906,286.9336242675781,1.0,0.3481779396533966,1.0,1.0,0.1449689716100692,1.0,-1.724852442741394,1.615534782409668,0.1093176156282424,1.2190018892288208,0.0,0.0,0.0,71.21842956542969,35.0,-215.7798767089844,-0.0,500.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956080,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.93853759765625,0.6458533406257629,0.1223132237792015,0.112159252166748,297.2424621582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.9361572265625,0.9990000128746032,0.4650892615318298,0.4375739395618438,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9383544921875,0.6579868197441101,0.1295558214187622,0.0922382697463035,297.26971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9381103515625,0.6754910945892334,0.1399625241756439,0.13467338681221,297.1856384277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.9380187988281,0.682857871055603,0.1440089493989944,0.6586596965789795,286.93682861328125,287.6499938964844,286.1072998046875,285.4372863769531,286.8068542480469,297.1866760253906,286.9336242675781,1.0,0.3481779396533966,1.0,1.0,0.1449689716100692,1.0,-1.724852442741394,1.615534782409668,0.1093176156282424,1.2190018892288208,0.0,0.0,0.0,71.21842956542969,35.0,-215.7798767089844,-0.0,500.9378662109375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956140,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.6593360900878906,0.1218229755759239,0.1112880110740661,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.9990000128746032,0.4669643938541412,0.4081727564334869,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.6727300882339478,0.1292410045862198,0.0917138159275055,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.6914543509483337,0.1398469656705856,0.1341503411531448,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.6967302560806274,0.1426086276769638,0.6500896215438843,286.9219970703125,287.75,286.14385986328125,285.46649169921875,286.8945617675781,297.16802978515625,286.9225158691406,1.0,0.3341913819313049,1.0,1.0,0.1499446779489517,1.0,-1.674839735031128,1.56046724319458,0.1143724918365478,1.1747865676879885,0.0,0.0,0.0,63.50949096679688,25.0,-63.84523010253906,-0.0,448.7651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956200,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.9217834472656,0.6593360900878906,0.1218229755759239,0.1112880110740661,297.2499084472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.922119140625,0.9990000128746032,0.4669643938541412,0.4081727564334869,297.21014404296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218139648437,0.6727300882339478,0.1292410045862198,0.0917138159275055,297.2536926269531,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.6914543509483337,0.1398469656705856,0.1341503411531448,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.9218444824219,0.6967302560806274,0.1426086276769638,0.6500896215438843,286.9219970703125,287.75,286.14385986328125,285.46649169921875,286.8945617675781,297.16802978515625,286.9225158691406,1.0,0.3341913819313049,1.0,1.0,0.1499446779489517,1.0,-1.674839735031128,1.56046724319458,0.1143724918365478,1.1747865676879885,0.0,0.0,0.0,63.50949096679688,25.0,-63.84523010253906,-0.0,448.7651977539063,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956260,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.6800837516784668,0.1220851093530654,0.111069917678833,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.9990000128746032,0.4732197225093841,0.3728371262550354,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6944639086723328,0.1295898407697677,0.0916159898042678,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7138704657554626,0.1404129415750503,0.1342190206050872,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7172397971153259,0.1422927528619766,0.645966112613678,287.0250244140625,287.8500061035156,286.1795654296875,285.49444580078125,287.1638488769531,297.16229248046875,287.0355529785156,1.0,0.3194758594036102,1.0,1.0,0.1789341121912002,1.0,-1.6271655559539795,1.4803142547607422,0.1468513160943985,1.104705810546875,0.0,0.0,0.0,55.13794708251953,28.0,114.38127136230467,-0.0,398.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956320,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,287.020263671875,0.6800837516784668,0.1220851093530654,0.111069917678833,297.2995300292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.0268859863281,0.9990000128746032,0.4732197225093841,0.3728371262550354,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,287.0208435058594,0.6944639086723328,0.1295898407697677,0.0916159898042678,297.2464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.0215148925781,0.7138704657554626,0.1404129415750503,0.1342190206050872,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,287.0216369628906,0.7172397971153259,0.1422927528619766,0.645966112613678,287.0250244140625,287.8500061035156,286.1795654296875,285.49444580078125,287.1638488769531,297.16229248046875,287.0355529785156,1.0,0.3194758594036102,1.0,1.0,0.1789341121912002,1.0,-1.6271655559539795,1.4803142547607422,0.1468513160943985,1.104705810546875,0.0,0.0,0.0,55.13794708251953,28.0,114.38127136230467,-0.0,398.1258850097656,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956380,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.7010136246681213,0.1230709180235862,0.1115993112325668,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905822753906,0.9990000128746032,0.4825425446033478,0.3440183103084564,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.7154297232627869,0.130661278963089,0.0920825526118278,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.7335612177848816,0.1417224258184433,0.1350695341825485,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1840209960937,0.735938549041748,0.1431323140859604,0.647455096244812,287.18829345703125,287.95001220703125,286.2144775390625,285.521240234375,287.4129333496094,297.1686706542969,287.20294189453125,1.0,0.3093386590480804,1.0,1.0,0.2079235315322876,1.0,-1.5965559482574463,1.4206749200820925,0.1758810579776764,1.0513755083084106,0.0,0.0,0.0,48.98920440673828,31.0,211.5359802246093,-0.0,364.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956440,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,287.1822814941406,0.7010136246681213,0.1230709180235862,0.1115993112325668,297.3729248046875,297.1499938964844,293.1499938964844,0.0,-0.0,287.1905822753906,0.9990000128746032,0.4825425446033478,0.3440183103084564,297.20977783203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1829833984375,0.7154297232627869,0.130661278963089,0.0920825526118278,297.24737548828125,297.1499938964844,293.1499938964844,0.0,-0.0,287.18389892578125,0.7335612177848816,0.1417224258184433,0.1350695341825485,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.1840209960937,0.735938549041748,0.1431323140859604,0.647455096244812,287.18829345703125,287.95001220703125,286.2144775390625,285.521240234375,287.4129333496094,297.1686706542969,287.20294189453125,1.0,0.3093386590480804,1.0,1.0,0.2079235315322876,1.0,-1.5965559482574463,1.4206749200820925,0.1758810579776764,1.0513755083084106,0.0,0.0,0.0,48.98920440673828,31.0,211.5359802246093,-0.0,364.8927001953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956500,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,287.2830810546875,0.7108176350593567,0.1237724870443344,0.1120874732732772,297.4114074707031,297.1499938964844,293.1499938964844,0.0,-0.0,287.2922668457031,0.9990000128746032,0.4877312779426574,0.3321011066436767,297.21368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.28387451171875,0.7244902849197388,0.1314239203929901,0.0925002470612526,297.25018310546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.284912109375,0.7428138852119446,0.1426143050193786,0.1357538551092147,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.2850341796875,0.7449997067451477,0.1438987553119659,0.6499929428100586,287.289794921875,287.95001220703125,286.2316589355469,285.53424072265625,287.5521545410156,297.17510986328125,287.3065185546875,1.0,0.3056386113166809,1.0,1.0,0.2224182486534118,1.0,-1.587200403213501,1.394386887550354,0.1928135156631469,1.0270427465438845,0.0,0.0,0.0,46.64449691772461,31.0,252.28631591796875,-0.0,353.69659423828125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956560,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.39361572265625,0.7196402549743652,0.1245963722467422,0.1127023473381996,297.4497985839844,297.1499938964844,293.1499938964844,0.0,-0.0,287.4029541015625,0.9990000128746032,0.4931572079658508,0.3215431869029999,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3944702148437,0.7330291271209717,0.1323214024305343,0.0930252969264984,297.2542419433594,297.1499938964844,293.1499938964844,0.0,-0.0,287.39556884765625,0.7519502639770508,0.14364755153656,0.1365897208452224,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.39569091796875,0.7540352940559387,0.1448538303375244,0.6535018682479858,287.4005432128906,288.04998779296875,286.24871826171875,285.5469970703125,287.6792907714844,297.1830444335937,287.417724609375,1.0,0.302733451128006,1.0,1.0,0.2342981547117233,1.0,-1.5811060667037964,1.373135685920715,0.2079703956842422,1.0070650577545166,0.0,0.0,0.0,44.6747932434082,49.0,280.1774597167969,-0.0,345.2730712890625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956620,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.7248137593269348,0.1265580654144287,0.1143538206815719,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.9990000128746032,0.5035663843154907,0.318866103887558,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.7383469343185425,0.1344695836305618,0.0944306701421737,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62994384765625,0.7578660845756531,0.1460889428853988,0.1387621611356735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.7597887516021729,0.1472039073705673,0.6633325219154358,287.6354675292969,288.1499938964844,286.2823791503906,285.57183837890625,287.95672607421875,297.201904296875,287.6552429199219,1.0,0.3051102459430694,1.0,1.0,0.2580580115318298,1.0,-1.595950961112976,1.349949598312378,0.2460012733936309,0.9806858897209167,0.0,0.0,0.0,44.491188049316406,67.0,324.7553405761719,-0.0,352.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956680,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,287.6277770996094,0.7248137593269348,0.1265580654144287,0.1143538206815719,297.5147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,287.6380920410156,0.9990000128746032,0.5035663843154907,0.318866103887558,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,287.62872314453125,0.7383469343185425,0.1344695836305618,0.0944306701421737,297.2653503417969,297.1499938964844,293.1499938964844,0.0,-0.0,287.62994384765625,0.7578660845756531,0.1460889428853988,0.1387621611356735,297.20281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.63006591796875,0.7597887516021729,0.1472039073705673,0.6633325219154358,287.6354675292969,288.1499938964844,286.2823791503906,285.57183837890625,287.95672607421875,297.201904296875,287.6552429199219,1.0,0.3051102459430694,1.0,1.0,0.2580580115318298,1.0,-1.595950961112976,1.349949598312378,0.2460012733936309,0.9806858897209167,0.0,0.0,0.0,44.491188049316406,67.0,324.7553405761719,-0.0,352.2523193359375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
