time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
11956740,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9003601074219,0.7183921337127686,0.1288806498050689,0.1164553314447403,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122314453125,0.9990000128746032,0.511828601360321,0.3340727984905243,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.7320058941841125,0.1370098441839218,0.0962133854627609,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028625488281,0.7511967420578003,0.1489475816488266,0.1414707005023956,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029541015625,0.7528015375137329,0.1498809456825256,0.6755372285842896,287.9091491699219,288.25,286.31561279296875,285.5959167480469,288.2686767578125,297.2217712402344,287.9313659667969,1.0,0.3145394325256347,1.0,1.0,0.2818178534507751,1.0,-1.6367632150650024,1.3422460556030271,0.2945172488689422,0.964497447013855,0.0,0.0,0.0,47.94561004638672,85.0,374.05267333984375,-0.0,383.1221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956800,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9003601074219,0.7183921337127686,0.1288806498050689,0.1164553314447403,297.5504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,287.9122314453125,0.9990000128746032,0.511828601360321,0.3340727984905243,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,287.9014587402344,0.7320058941841125,0.1370098441839218,0.0962133854627609,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,287.9028625488281,0.7511967420578003,0.1489475816488266,0.1414707005023956,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,287.9029541015625,0.7528015375137329,0.1498809456825256,0.6755372285842896,287.9091491699219,288.25,286.31561279296875,285.5959167480469,288.2686767578125,297.2217712402344,287.9313659667969,1.0,0.3145394325256347,1.0,1.0,0.2818178534507751,1.0,-1.6367632150650024,1.3422460556030271,0.2945172488689422,0.964497447013855,0.0,0.0,0.0,47.94561004638672,85.0,374.05267333984375,-0.0,383.1221618652344,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956860,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1685485839844,0.7035943269729614,0.131515085697174,0.1189610511064529,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786804199219,0.9990000128746032,0.5175081491470337,0.3629191219806671,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694641113281,0.7182036638259888,0.1398669481277465,0.0983164384961128,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706237792969,0.7369515299797058,0.1521410197019577,0.144630953669548,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706848144531,0.7379076480865479,0.1526480019092559,0.6889392733573914,288.1759338378906,288.3500061035156,286.3484802246094,285.6192932128906,288.4883117675781,297.2401123046875,288.1939392089844,1.0,0.3295147120952606,1.0,1.0,0.2948166728019714,1.0,-1.696804404258728,1.3626210689544678,0.3341833651065826,0.9722874760627748,0.0,0.0,0.0,54.55227279663086,88.0,358.7066955566406,-0.0,435.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956920,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.1685485839844,0.7035943269729614,0.131515085697174,0.1189610511064529,297.5560913085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.1786804199219,0.9990000128746032,0.5175081491470337,0.3629191219806671,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,288.1694641113281,0.7182036638259888,0.1398669481277465,0.0983164384961128,297.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706237792969,0.7369515299797058,0.1521410197019577,0.144630953669548,297.2408142089844,297.1499938964844,293.1499938964844,0.0,-0.0,288.1706848144531,0.7379076480865479,0.1526480019092559,0.6889392733573914,288.1759338378906,288.3500061035156,286.3484802246094,285.6192932128906,288.4883117675781,297.2401123046875,288.1939392089844,1.0,0.3295147120952606,1.0,1.0,0.2948166728019714,1.0,-1.696804404258728,1.3626210689544678,0.3341833651065826,0.9722874760627748,0.0,0.0,0.0,54.55227279663086,88.0,358.7066955566406,-0.0,435.5601806640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11956980,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4085388183594,0.6922134757041931,0.1342721581459045,0.1216042563319206,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.9990000128746032,0.5212604999542236,0.3884285390377044,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7073330879211426,0.1428515017032623,0.1005308926105499,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7267433404922485,0.1554749310016632,0.1479563266038894,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7267123460769653,0.1552391648292541,0.7017441987991333,288.4154968261719,288.45001220703125,286.3811340332031,285.6421203613281,288.70001220703125,297.2544860839844,288.4320373535156,1.0,0.342706948518753,1.0,1.0,0.3078154921531677,1.0,-1.752639889717102,1.378104329109192,0.3745355904102325,0.9761782884597778,0.0,0.0,0.0,60.87263870239258,91.0,336.2808837890625,-0.0,487.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957040,297.2514953613281,297.1499938964844,293.1499938964844,0.0,-0.0,288.4085388183594,0.6922134757041931,0.1342721581459045,0.1216042563319206,297.54229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,288.418212890625,0.9990000128746032,0.5212604999542236,0.3884285390377044,297.27783203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4093933105469,0.7073330879211426,0.1428515017032623,0.1005308926105499,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7267433404922485,0.1554749310016632,0.1479563266038894,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,288.4104919433594,0.7267123460769653,0.1552391648292541,0.7017441987991333,288.4154968261719,288.45001220703125,286.3811340332031,285.6421203613281,288.70001220703125,297.2544860839844,288.4320373535156,1.0,0.342706948518753,1.0,1.0,0.3078154921531677,1.0,-1.752639889717102,1.378104329109192,0.3745355904102325,0.9761782884597778,0.0,0.0,0.0,60.87263870239258,91.0,336.2808837890625,-0.0,487.9273681640625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957100,297.2593994140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.524169921875,0.6879217028617859,0.1356917023658752,0.1229538470506668,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.5335998535156,0.9990000128746032,0.5229817628860474,0.3996543288230896,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5249938964844,0.7030264735221863,0.1443803012371063,0.1016580536961555,297.3164367675781,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260314941406,0.7228946089744568,0.1571794748306274,0.1496479660272598,297.26080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.5260009765625,0.7222364544868469,0.156473234295845,0.7077968120574951,288.53094482421875,288.45001220703125,286.3973693847656,285.6533508300781,288.80474853515625,297.2603454589844,288.5469055175781,1.0,0.348796397447586,1.0,1.0,0.3143149018287658,1.0,-1.7783924341201782,1.3835324048995972,0.394860029220581,0.9761973023414612,0.0,0.0,0.0,63.80339050292969,91.0,327.4818725585937,-0.0,513.155517578125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957160,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.62579345703125,0.6843368411064148,0.1371320188045501,0.1243231073021888,297.52716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,288.6322631835937,0.9990000128746032,0.5246943831443787,0.4100746214389801,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.6264038085937,0.699405312538147,0.1459260582923889,0.1027975976467132,297.3232421875,297.1499938964844,293.1499938964844,0.0,-0.0,288.62713623046875,0.7196381688117981,0.1589011400938034,0.1513564586639404,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,288.6271057128906,0.7182722687721252,0.1576771736145019,0.7136860489845276,288.6304931640625,288.54998779296875,286.41363525390625,285.6644897460937,288.8350524902344,297.2655334472656,288.6405639648437,1.0,0.354582279920578,1.0,1.0,0.3137597739696502,1.0,-1.8030407428741453,1.400854468345642,0.402186244726181,0.9882821440696716,0.0,0.0,0.0,66.6132583618164,94.0,283.79400634765625,-0.0,537.95703125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957220,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7402038574219,0.67849200963974,0.1398809105157852,0.1269964277744293,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.9990000128746032,0.5278629064559937,0.429121732711792,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74053955078125,0.6934878826141357,0.1489025354385376,0.1050308644771575,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7409362792969,0.7142284512519836,0.1622375249862671,0.1547166556119918,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408752441406,0.7112180590629578,0.1598748415708542,0.7246721386909485,288.74285888671875,288.6499938964844,286.44610595703125,285.68658447265625,288.8715515136719,297.2728576660156,288.7490234375,1.0,0.365326315164566,1.0,1.0,0.3126494884490967,1.0,-1.8490320444107056,1.4349621534347534,0.4140699803829193,1.0125689506530762,0.0,0.0,0.0,71.94512176513672,97.0,182.12130737304688,-0.0,586.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957280,297.27947998046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.7402038574219,0.67849200963974,0.1398809105157852,0.1269964277744293,297.5112609863281,297.1499938964844,293.1499938964844,0.0,-0.0,288.74395751953125,0.9990000128746032,0.5278629064559937,0.429121732711792,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.74053955078125,0.6934878826141357,0.1489025354385376,0.1050308644771575,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7409362792969,0.7142284512519836,0.1622375249862671,0.1547166556119918,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7408752441406,0.7112180590629578,0.1598748415708542,0.7246721386909485,288.74285888671875,288.6499938964844,286.44610595703125,285.68658447265625,288.8715515136719,297.2728576660156,288.7490234375,1.0,0.365326315164566,1.0,1.0,0.3126494884490967,1.0,-1.8490320444107056,1.4349621534347534,0.4140699803829193,1.0125689506530762,0.0,0.0,0.0,71.94512176513672,97.0,182.12130737304688,-0.0,586.1559448242188,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957340,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.817138671875,0.6736303567886353,0.1423981487751007,0.1294582635164261,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197326660156,0.9990000128746032,0.5306514501571655,0.4464227557182312,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.688595175743103,0.1516672968864441,0.1071153655648231,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8176574707031,0.7096157073974609,0.1653685122728347,0.1578832119703292,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175964355469,0.7047055959701538,0.161765769124031,0.7342399954795837,288.8189697265625,288.75,286.4786682128906,285.7084350585937,288.9046325683594,297.2762451171875,288.8232421875,1.0,0.3750814199447632,1.0,1.0,0.3115391731262207,1.0,-1.8905599117279053,1.465971827507019,0.424587994813919,1.034651279449463,0.0,0.0,0.0,76.97725677490234,100.0,121.24571228027344,-0.0,632.2470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957400,297.2881164550781,297.1499938964844,293.1499938964844,0.0,-0.0,288.817138671875,0.6736303567886353,0.1423981487751007,0.1294582635164261,297.4936218261719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8197326660156,0.9990000128746032,0.5306514501571655,0.4464227557182312,297.311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8173522949219,0.688595175743103,0.1516672968864441,0.1071153655648231,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8176574707031,0.7096157073974609,0.1653685122728347,0.1578832119703292,297.2763061523437,297.1499938964844,293.1499938964844,0.0,-0.0,288.8175964355469,0.7047055959701538,0.161765769124031,0.7342399954795837,288.8189697265625,288.75,286.4786682128906,285.7084350585937,288.9046325683594,297.2762451171875,288.8232421875,1.0,0.3750814199447632,1.0,1.0,0.3115391731262207,1.0,-1.8905599117279053,1.465971827507019,0.424587994813919,1.034651279449463,0.0,0.0,0.0,76.97725677490234,100.0,121.24571228027344,-0.0,632.2470092773438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957460,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.6694892644882202,0.1447086036205291,0.1317223757505417,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.9990000128746032,0.5331021547317505,0.462268203496933,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8653259277344,0.6844475865364075,0.154231771826744,0.1090525463223457,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.865478515625,0.7055885195732117,0.1682988852262497,0.1608512252569198,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8654479980469,0.6988312005996704,0.1633849442005157,0.7425170540809631,288.8661804199219,288.8500061035156,286.51141357421875,285.730224609375,288.9158630371094,297.27740478515625,288.86846923828125,1.0,0.3839792311191559,1.0,1.0,0.3086715042591095,1.0,-1.928138256072998,1.497812032699585,0.4303262233734131,1.0583515167236328,0.0,0.0,0.0,81.7386245727539,88.0,74.62018585205078,-0.0,676.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957520,297.2936096191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.8652038574219,0.6694892644882202,0.1447086036205291,0.1317223757505417,297.474853515625,297.1499938964844,293.1499938964844,0.0,-0.0,288.8666076660156,0.9990000128746032,0.5331021547317505,0.462268203496933,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,288.8653259277344,0.6844475865364075,0.154231771826744,0.1090525463223457,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,288.865478515625,0.7055885195732117,0.1682988852262497,0.1608512252569198,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.8654479980469,0.6988312005996704,0.1633849442005157,0.7425170540809631,288.8661804199219,288.8500061035156,286.51141357421875,285.730224609375,288.9158630371094,297.27740478515625,288.86846923828125,1.0,0.3839792311191559,1.0,1.0,0.3086715042591095,1.0,-1.928138256072998,1.497812032699585,0.4303262233734131,1.0583515167236328,0.0,0.0,0.0,81.7386245727539,88.0,74.62018585205078,-0.0,676.221435546875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957580,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908996582031,0.6719757318496704,0.1468093693256378,0.1336707323789596,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8915405273437,0.9990000128746032,0.5358730554580688,0.4641785025596618,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909606933594,0.6872004270553589,0.1565828025341034,0.1107438504695892,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910217285156,0.7085945010185242,0.1710109263658523,0.1634831130504608,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909912109375,0.6999595761299133,0.1647518128156662,0.7489855885505676,288.891357421875,288.95001220703125,286.5444641113281,285.7520446777344,288.91680908203125,297.2767333984375,288.8923645019531,1.0,0.3864208459854126,1.0,1.0,0.3058038055896759,1.0,-1.9457498788833616,1.516007661819458,0.4297421872615814,1.0728726387023926,0.0,0.0,0.0,82.6534194946289,76.0,41.61961364746094,-0.0,692.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957640,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,288.8908996582031,0.6719757318496704,0.1468093693256378,0.1336707323789596,297.46173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8915405273437,0.9990000128746032,0.5358730554580688,0.4641785025596618,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909606933594,0.6872004270553589,0.1565828025341034,0.1107438504695892,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,288.8910217285156,0.7085945010185242,0.1710109263658523,0.1634831130504608,297.2741394042969,297.1499938964844,293.1499938964844,0.0,-0.0,288.8909912109375,0.6999595761299133,0.1647518128156662,0.7489855885505676,288.891357421875,288.95001220703125,286.5444641113281,285.7520446777344,288.91680908203125,297.2767333984375,288.8923645019531,1.0,0.3864208459854126,1.0,1.0,0.3058038055896759,1.0,-1.9457498788833616,1.516007661819458,0.4297421872615814,1.0728726387023926,0.0,0.0,0.0,82.6534194946289,76.0,41.61961364746094,-0.0,692.9995727539062,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957700,297.29705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973388671875,0.6753955483436584,0.1478032171726226,0.1345444470643997,297.46142578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8977355957031,0.9990000128746032,0.537813663482666,0.4605363607406616,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973999023437,0.6908239722251892,0.1576967537403106,0.1115083470940589,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,288.8974304199219,0.7122875452041626,0.1723018884658813,0.1646862775087356,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.8973999023437,0.7028211355209351,0.1653918027877807,0.7517263889312744,288.8976135253906,288.95001220703125,286.5611267089844,285.76300048828125,288.91424560546875,297.2759704589844,288.898193359375,1.0,0.3858182430267334,1.0,1.0,0.3043699562549591,1.0,-1.9480845928192136,1.5206353664398191,0.4274492561817169,1.0770026445388794,0.0,0.0,0.0,81.81307220458984,76.0,28.906885147094727,-0.0,692.0576171875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957760,297.29742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9053649902344,0.6800724864006042,0.1487730145454406,0.1353687345981598,297.46551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.906494140625,0.9990000128746032,0.5401855707168579,0.4544238150119781,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,288.90545654296875,0.6957181096076965,0.1587827354669571,0.1122319251298904,297.3494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,288.90557861328125,0.7170387506484985,0.1735621243715286,0.1658316552639007,297.2712707519531,297.1499938964844,293.1499938964844,0.0,-0.0,288.905517578125,0.7069917917251587,0.1660340130329132,0.7543110251426697,288.9061279296875,289.04998779296875,286.5779113769531,285.77398681640625,288.93511962890625,297.275146484375,288.9081726074219,1.0,0.3842118680477142,1.0,1.0,0.3053913414478302,1.0,-1.9470864534378047,1.5181294679641724,0.4289570152759552,1.0747233629226685,0.0,0.0,0.0,80.29334259033203,79.0,31.42119789123535,-0.0,686.2275390625,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957820,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.6862290501594543,0.1507564038038253,0.1370808333158493,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.9990000128746032,0.5457521080970764,0.4486643373966217,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443054199219,0.7021389007568359,0.1609809100627899,0.113717183470726,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.7231161594390869,0.1760986447334289,0.1681646555662155,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.7120164632797241,0.1674539744853973,0.7601990103721619,288.9453125,289.1499938964844,286.6118469238281,285.7962341308594,288.98785400390625,297.2749328613281,288.9481201171875,1.0,0.3842505812644958,1.0,1.0,0.3074340522289276,1.0,-1.953871488571167,1.5185686349868774,0.4353028535842895,1.0734951496124268,0.0,0.0,0.0,79.064208984375,82.0,49.84121322631836,-0.0,687.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957880,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.94415283203125,0.6862290501594543,0.1507564038038253,0.1370808333158493,297.48101806640625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94580078125,0.9990000128746032,0.5457521080970764,0.4486643373966217,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,288.9443054199219,0.7021389007568359,0.1609809100627899,0.113717183470726,297.3495788574219,297.1499938964844,293.1499938964844,0.0,-0.0,288.9444885253906,0.7231161594390869,0.1760986447334289,0.1681646555662155,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.94439697265625,0.7120164632797241,0.1674539744853973,0.7601990103721619,288.9453125,289.1499938964844,286.6118469238281,285.7962341308594,288.98785400390625,297.2749328613281,288.9481201171875,1.0,0.3842505812644958,1.0,1.0,0.3074340522289276,1.0,-1.953871488571167,1.5185686349868774,0.4353028535842895,1.0734951496124268,0.0,0.0,0.0,79.064208984375,82.0,49.84121322631836,-0.0,687.47021484375,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11957940,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917297363281,0.6905125379562378,0.1528159379959106,0.1388934999704361,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935607910156,0.9990000128746032,0.5514979958534241,0.4467283487319946,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.7065749764442444,0.1632378250360489,0.1152672842144966,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.7272859215736389,0.1786842197179794,0.1705750972032547,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.7151432037353516,0.1690298169851303,0.7670139670372009,288.9930114746094,289.25,286.6464538574219,285.81884765625,289.04412841796875,297.2759704589844,288.9962463378906,1.0,0.3857900500297546,1.0,1.0,0.309476763010025,1.0,-1.9666603803634644,1.523102641105652,0.4435576498508453,1.0751510858535769,0.0,0.0,0.0,78.91593170166016,85.0,62.87375259399414,-0.0,697.0833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958000,297.30035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9917297363281,0.6905125379562378,0.1528159379959106,0.1388934999704361,297.496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9935607910156,0.9990000128746032,0.5514979958534241,0.4467283487319946,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,288.9919128417969,0.7065749764442444,0.1632378250360489,0.1152672842144966,297.35015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,288.9921264648437,0.7272859215736389,0.1786842197179794,0.1705750972032547,297.27069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.99200439453125,0.7151432037353516,0.1690298169851303,0.7670139670372009,288.9930114746094,289.25,286.6464538574219,285.81884765625,289.04412841796875,297.2759704589844,288.9962463378906,1.0,0.3857900500297546,1.0,1.0,0.309476763010025,1.0,-1.9666603803634644,1.523102641105652,0.4435576498508453,1.0751510858535769,0.0,0.0,0.0,78.91593170166016,85.0,62.87375259399414,-0.0,697.0833129882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958060,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6935284733772278,0.1550004929304123,0.1408192366361618,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801696777344,0.9990000128746032,0.5572583675384521,0.447414219379425,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.7096601724624634,0.1655972152948379,0.1168922036886215,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.7302157878875732,0.1813645213842392,0.1730795502662658,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.7170461416244507,0.1707404851913452,0.7745248675346375,289.0790100097656,289.3500061035156,286.6817626953125,285.84197998046875,289.17974853515625,297.27813720703125,289.0859680175781,1.0,0.388496994972229,1.0,1.0,0.3186224102973938,1.0,-1.983772039413452,1.5157439708709717,0.4680281281471252,1.0640316009521484,0.0,0.0,0.0,79.5020751953125,88.0,115.79484558105467,-0.0,712.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958120,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,289.0762634277344,0.6935284733772278,0.1550004929304123,0.1408192366361618,297.5098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0801696777344,0.9990000128746032,0.5572583675384521,0.447414219379425,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0766296386719,0.7096601724624634,0.1655972152948379,0.1168922036886215,297.3515930175781,297.1499938964844,293.1499938964844,0.0,-0.0,289.0771179199219,0.7302157878875732,0.1813645213842392,0.1730795502662658,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,289.0768127441406,0.7170461416244507,0.1707404851913452,0.7745248675346375,289.0790100097656,289.3500061035156,286.6817626953125,285.84197998046875,289.17974853515625,297.27813720703125,289.0859680175781,1.0,0.388496994972229,1.0,1.0,0.3186224102973938,1.0,-1.983772039413452,1.5157439708709717,0.4680281281471252,1.0640316009521484,0.0,0.0,0.0,79.5020751953125,88.0,115.79484558105467,-0.0,712.7274780273438,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958180,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1956481933594,0.6959673762321472,0.157453641295433,0.1429750323295593,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2000732421875,0.9990000128746032,0.5632201433181763,0.4498034417629242,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1960754394531,0.712009847164154,0.1681667566299438,0.1186638846993446,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1966247558594,0.7324973344802856,0.1842469125986099,0.1757742613554,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.7183213829994202,0.1726636290550232,0.7829970717430115,289.1987609863281,289.45001220703125,286.7178955078125,285.8657531738281,289.3227844238281,297.2821960449219,289.2066650390625,1.0,0.3921260833740234,1.0,1.0,0.3277680575847626,1.0,-2.004765510559082,1.5100747346878052,0.4946908950805664,1.0537632703781128,0.0,0.0,0.0,80.60114288330078,91.0,155.05686950683594,-0.0,733.5424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958240,297.3082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.1956481933594,0.6959673762321472,0.157453641295433,0.1429750323295593,297.5237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,289.2000732421875,0.9990000128746032,0.5632201433181763,0.4498034417629242,297.32684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.1960754394531,0.712009847164154,0.1681667566299438,0.1186638846993446,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,289.1966247558594,0.7324973344802856,0.1842469125986099,0.1757742613554,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.1962585449219,0.7183213829994202,0.1726636290550232,0.7829970717430115,289.1987609863281,289.45001220703125,286.7178955078125,285.8657531738281,289.3227844238281,297.2821960449219,289.2066650390625,1.0,0.3921260833740234,1.0,1.0,0.3277680575847626,1.0,-2.004765510559082,1.5100747346878052,0.4946908950805664,1.0537632703781128,0.0,0.0,0.0,80.60114288330078,91.0,155.05686950683594,-0.0,733.5424194335938,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958300,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,289.26055908203125,0.6970984935760498,0.1588016599416732,0.1441603153944015,297.5308532714844,297.1499938964844,293.1499938964844,0.0,-0.0,289.26513671875,0.9990000128746032,0.5662870407104492,0.4514647424221039,297.3291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,289.260986328125,0.713009238243103,0.1695173382759094,0.1196032091975212,297.35699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.2615661621094,0.7334811091423035,0.1857535392045974,0.177192822098732,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,289.2611694335937,0.71882164478302,0.1737031787633896,0.787610650062561,289.2637939453125,289.45001220703125,286.736328125,285.8778991699219,289.39501953125,297.2848815917969,289.27197265625,1.0,0.3942266404628753,1.0,1.0,0.3323408961296081,1.0,-2.016555070877075,1.5079326629638672,0.5086222887039185,1.049042582511902,0.0,0.0,0.0,81.30036163330078,91.0,167.94444274902344,-0.0,745.6819458007812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958360,297.3158264160156,297.1499938964844,293.1499938964844,0.0,-0.0,289.3269348144531,0.6982092261314392,0.1602275073528289,0.1454213410615921,297.5380859375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3314208984375,0.9990000128746032,0.5694085955619812,0.4533765912055969,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,289.3273620605469,0.713915228843689,0.1709053963422775,0.120571345090866,297.359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.3279113769531,0.7343801856040955,0.1872981339693069,0.1786506921052932,297.2814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,289.3274841308594,0.7192572355270386,0.1747904866933822,0.7924574613571167,289.330078125,289.54998779296875,286.7549743652344,285.8902282714844,289.4626770019531,297.28790283203125,289.338134765625,1.0,0.3964903652667999,1.0,1.0,0.3364304006099701,1.0,-2.0290982723236084,1.5071799755096436,0.5219184756278992,1.0455448627471924,0.0,0.0,0.0,82.08384704589844,94.0,175.1516571044922,-0.0,758.8739013671875,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958420,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591369628906,0.7003428936004639,0.1632551997900009,0.1481262743473053,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635925292969,0.9990000128746032,0.5757740139961243,0.4578529298305511,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45953369140625,0.7154948711395264,0.1737843453884124,0.1225867420434951,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4600830078125,0.7359631657600403,0.1904923915863037,0.1816753149032592,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45965576171875,0.7199608087539673,0.1770852208137512,0.8027593493461609,289.4622497558594,289.6499938964844,286.7931213378906,285.91558837890625,289.5973815917969,297.29461669921875,289.4703674316406,1.0,0.4014402329921722,1.0,1.0,0.3446094393730163,1.0,-2.0561459064483643,1.5068011283874512,0.5493448376655579,1.0392510890960691,0.0,0.0,0.0,83.8754653930664,97.0,182.095932006836,-0.0,788.1661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958480,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,289.4591369628906,0.7003428936004639,0.1632551997900009,0.1481262743473053,297.5523681640625,297.1499938964844,293.1499938964844,0.0,-0.0,289.4635925292969,0.9990000128746032,0.5757740139961243,0.4578529298305511,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.45953369140625,0.7154948711395264,0.1737843453884124,0.1225867420434951,297.3647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,289.4600830078125,0.7359631657600403,0.1904923915863037,0.1816753149032592,297.2876281738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.45965576171875,0.7199608087539673,0.1770852208137512,0.8027593493461609,289.4622497558594,289.6499938964844,286.7931213378906,285.91558837890625,289.5973815917969,297.29461669921875,289.4703674316406,1.0,0.4014402329921722,1.0,1.0,0.3446094393730163,1.0,-2.0561459064483643,1.5068011283874512,0.5493448376655579,1.0392510890960691,0.0,0.0,0.0,83.8754653930664,97.0,182.095932006836,-0.0,788.1661987304688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958540,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59375,0.7023426294326782,0.1664668470621109,0.1510150283575058,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5981750488281,0.9990000128746032,0.5822839736938477,0.4630360007286072,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5941467285156,0.7168453931808472,0.176793560385704,0.1246993765234947,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946960449219,0.737328827381134,0.193819984793663,0.1848343610763549,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942687988281,0.7204890251159668,0.1795171946287155,0.8137375712394714,289.59686279296875,289.75,286.8323974609375,285.9419250488281,289.73248291015625,297.3019714355469,289.6049499511719,1.0,0.4068530797958374,1.0,1.0,0.3527884781360626,1.0,-2.0853543281555176,1.507441520690918,0.5779127478599548,1.0335047245025637,0.0,0.0,0.0,85.92179870605469,100.0,186.0816345214844,-0.0,820.9601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958600,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.59375,0.7023426294326782,0.1664668470621109,0.1510150283575058,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,289.5981750488281,0.9990000128746032,0.5822839736938477,0.4630360007286072,297.3437194824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.5941467285156,0.7168453931808472,0.176793560385704,0.1246993765234947,297.3707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.5946960449219,0.737328827381134,0.193819984793663,0.1848343610763549,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,289.5942687988281,0.7204890251159668,0.1795171946287155,0.8137375712394714,289.59686279296875,289.75,286.8323974609375,285.9419250488281,289.73248291015625,297.3019714355469,289.6049499511719,1.0,0.4068530797958374,1.0,1.0,0.3527884781360626,1.0,-2.0853543281555176,1.507441520690918,0.5779127478599548,1.0335047245025637,0.0,0.0,0.0,85.92179870605469,100.0,186.0816345214844,-0.0,820.9601440429688,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958660,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72021484375,0.7042334675788879,0.1698148399591446,0.154044434428215,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240600585937,0.9990000128746032,0.5889097452163696,0.4687415063381195,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.7180503010749817,0.1799134165048599,0.1268991827964782,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.7385540008544922,0.1972620189189911,0.1881145685911178,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.7209034562110901,0.1820573359727859,0.825271725654602,289.722900390625,289.8500061035156,286.8729553222656,285.9693298339844,289.84588623046875,297.3095703125,289.7300109863281,1.0,0.4126293361186981,1.0,1.0,0.3589349389076233,1.0,-2.1162774562835693,1.513312578201294,0.6029649376869202,1.0326000452041626,0.0,0.0,0.0,88.1746597290039,103.0,175.3662109375,-0.0,856.8880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958720,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.72021484375,0.7042334675788879,0.1698148399591446,0.154044434428215,297.57965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,289.7240600585937,0.9990000128746032,0.5889097452163696,0.4687415063381195,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7205505371094,0.7180503010749817,0.1799134165048599,0.1268991827964782,297.3771057128906,297.1499938964844,293.1499938964844,0.0,-0.0,289.7210388183594,0.7385540008544922,0.1972620189189911,0.1881145685911178,297.30145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,289.7206115722656,0.7209034562110901,0.1820573359727859,0.825271725654602,289.722900390625,289.8500061035156,286.8729553222656,285.9693298339844,289.84588623046875,297.3095703125,289.7300109863281,1.0,0.4126293361186981,1.0,1.0,0.3589349389076233,1.0,-2.1162774562835693,1.513312578201294,0.6029649376869202,1.0326000452041626,0.0,0.0,0.0,88.1746597290039,103.0,175.3662109375,-0.0,856.8880004882812,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958780,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388061523437,0.7059579491615295,0.1732407510280609,0.1571578532457351,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424377441406,0.9990000128746032,0.5955808758735657,0.4749063551425934,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8390808105469,0.7190920114517212,0.1831004172563552,0.1291553080081939,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83953857421875,0.7396225929260254,0.2007763236761093,0.1914757043123245,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8391418457031,0.721178412437439,0.1846571862697601,0.8371416330337524,289.8413391113281,289.95001220703125,286.9148864746094,285.9979553222656,289.9577331542969,297.31689453125,289.84814453125,1.0,0.4186799526214599,1.0,1.0,0.3650813996791839,1.0,-2.148422956466675,1.5198359489440918,0.628587007522583,1.0320781469345093,0.0,0.0,0.0,90.61007690429688,106.0,167.07659912109375,-0.0,895.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
11958840,297.3542175292969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8388061523437,0.7059579491615295,0.1732407510280609,0.1571578532457351,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,289.8424377441406,0.9990000128746032,0.5955808758735657,0.4749063551425934,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,289.8390808105469,0.7190920114517212,0.1831004172563552,0.1291553080081939,297.3833923339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.83953857421875,0.7396225929260254,0.2007763236761093,0.1914757043123245,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8391418457031,0.721178412437439,0.1846571862697601,0.8371416330337524,289.8413391113281,289.95001220703125,286.9148864746094,285.9979553222656,289.9577331542969,297.31689453125,289.84814453125,1.0,0.4186799526214599,1.0,1.0,0.3650813996791839,1.0,-2.148422956466675,1.5198359489440918,0.628587007522583,1.0320781469345093,0.0,0.0,0.0,90.61007690429688,106.0,167.07659912109375,-0.0,895.5645751953125,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
